time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463968396186829,0.3446692228317261,0.315790981054306,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666144013404846,0.5489299893379211,0.5244597792625427,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524832367897034,0.7174798846244812,0.5032926797866821,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122609853744507,0.4462789893150329,0.4280032515525818,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656833291053772,0.2332089394330978,1.079079508781433,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753963232040405,0.3425381779670715,0.3425381779670715,1.0,1.0,-3.4233503341674805,0.8589802980422974,2.5643701553344727,0.0878044962882995,0.9794928431510924,0.9794928431510924,0.0,248.179916381836,221.0,64151.71875,0.0,3738.35009765625,1.0,279.0423583984375,283.1755065917969,298.5819396972656,303.6207275390625,293.1499938964844,293.1499938964844,278.75,31929.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743553876876831,1.0,0.0,0.0,3.714145421981812,3.714169502258301,9.204731554746104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10468.1181640625,0.0,1574.7216796875,1497.1583251953125,0.0,1969.94775390625,0.9164839386940002,1.0,0.0,3.0,1.0,0.0
18034200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7463968396186829,0.3446692228317261,0.315790981054306,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8666144013404846,0.5489299893379211,0.5244597792625427,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9524832367897034,0.7174798846244812,0.5032926797866821,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8122609853744507,0.4462789893150329,0.4280032515525818,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.656833291053772,0.2332089394330978,1.079079508781433,285.0226135253906,284.95001220703125,299.2969055175781,295.5915832519531,297.6573181152344,297.10479736328125,285.01922607421875,1.0,0.6753963232040405,0.3425381779670715,0.3425381779670715,1.0,1.0,-3.4233503341674805,0.8589802980422974,2.5643701553344727,0.0878044962882995,0.9794928431510924,0.9794928431510924,0.0,248.179916381836,221.0,64151.71875,0.0,3738.35009765625,1.0,279.0423583984375,283.1755065917969,298.5819396972656,303.6207275390625,293.1499938964844,293.1499938964844,278.75,31929.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743553876876831,1.0,0.0,0.0,3.714145421981812,3.714169502258301,9.204731554746104e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10468.1181640625,0.0,1574.7216796875,1497.1583251953125,0.0,1969.94775390625,0.9164839386940002,1.0,0.0,3.0,1.0,0.0
18034260,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515227794647217,0.3420934379100799,0.3134040534496307,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.873258650302887,0.5454975366592407,0.5211859345436096,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618229269981384,0.7163258194923401,0.5025261044502258,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183656334877014,0.4438588619232178,0.4256323575973511,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616178154945374,0.2315516620874405,1.0707136392593384,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0925598144531,284.8862609863281,1.0,0.6673521995544434,0.3427932560443878,0.3427932560443878,1.0,1.0,-3.402719020843506,0.8534238338470459,2.54929518699646,0.0870445072650909,0.8608506321907043,0.8608506321907043,0.0,237.5851287841797,209.0,64499.36328125,0.0,3626.76513671875,1.0,278.7571716308594,283.0301818847656,298.5882568359375,303.77081298828125,293.1499938964844,293.1499938964844,279.04998779296875,38797.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505756616592407,1.0,0.0,0.0,3.605998516082764,3.606022596359253,8.676496463522199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9366.6650390625,0.0,1505.4410400390625,1497.1583251953125,0.0,2030.4337158203125,0.8975932598114014,1.0,0.0,3.0,1.0,0.0
18034320,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7515227794647217,0.3420934379100799,0.3134040534496307,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.873258650302887,0.5454975366592407,0.5211859345436096,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9618229269981384,0.7163258194923401,0.5025261044502258,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8183656334877014,0.4438588619232178,0.4256323575973511,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6616178154945374,0.2315516620874405,1.0707136392593384,284.8850402832031,284.95001220703125,299.2568359375,295.5679016113281,297.6377868652344,297.0925598144531,284.8862609863281,1.0,0.6673521995544434,0.3427932560443878,0.3427932560443878,1.0,1.0,-3.402719020843506,0.8534238338470459,2.54929518699646,0.0870445072650909,0.8608506321907043,0.8608506321907043,0.0,237.5851287841797,209.0,64499.36328125,0.0,3626.76513671875,1.0,278.7571716308594,283.0301818847656,298.5882568359375,303.77081298828125,293.1499938964844,293.1499938964844,279.04998779296875,38797.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505756616592407,1.0,0.0,0.0,3.605998516082764,3.606022596359253,8.676496463522199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9366.6650390625,0.0,1505.4410400390625,1497.1583251953125,0.0,2030.4337158203125,0.8975932598114014,1.0,0.0,3.0,1.0,0.0
18034380,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.758225679397583,0.3404738306999206,0.3113128244876861,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816659450531006,0.543008029460907,0.5181687474250793,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725236892700196,0.7166295647621155,0.5021599531173706,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257727026939392,0.4421916902065277,0.4234224855899811,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676450967788696,0.2302530109882354,1.0622977018356323,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0908508300781,284.9765014648437,1.0,0.6589645743370056,0.3430483639240265,0.3430483639240265,1.0,1.0,-3.3833465576171875,0.8482614159584045,2.5350849628448486,0.0861383080482482,0.9323163032531738,0.9323163032531738,0.0,226.0518035888672,197.0,63403.5,0.0,3513.99560546875,1.0,279.0419921875,283.1488037109375,298.5292358398437,303.5318908691406,293.1499938964844,293.1499938964844,278.75,34280.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449229955673218,1.0,0.0,0.0,3.69051194190979,3.6905360221862793,9.087961529985478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10339.564453125,0.0,1565.6990966796875,1497.1583251953125,0.0,1981.691650390625,0.9130883812904358,1.0,0.0,3.0,1.0,0.0
18034440,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.758225679397583,0.3404738306999206,0.3113128244876861,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8816659450531006,0.543008029460907,0.5181687474250793,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9725236892700196,0.7166295647621155,0.5021599531173706,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8257727026939392,0.4421916902065277,0.4234224855899811,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6676450967788696,0.2302530109882354,1.0622977018356323,284.9775390625,284.95001220703125,299.2168884277344,295.5442810058594,297.62628173828125,297.0908508300781,284.9765014648437,1.0,0.6589645743370056,0.3430483639240265,0.3430483639240265,1.0,1.0,-3.3833465576171875,0.8482614159584045,2.5350849628448486,0.0861383080482482,0.9323163032531738,0.9323163032531738,0.0,226.0518035888672,197.0,63403.5,0.0,3513.99560546875,1.0,279.0419921875,283.1488037109375,298.5292358398437,303.5318908691406,293.1499938964844,293.1499938964844,278.75,34280.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449229955673218,1.0,0.0,0.0,3.69051194190979,3.6905360221862793,9.087961529985478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10339.564453125,0.0,1565.6990966796875,1497.1583251953125,0.0,1981.691650390625,0.9130883812904358,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7619466781616211,0.3393274247646332,0.3102958500385284,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8862869143486023,0.5414178371429443,0.5166963338851929,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9779131412506104,0.7161993384361267,0.5019652247428894,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8297941088676453,0.4410850703716278,0.4223603904247284,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6710119843482971,0.2294718027114868,1.0582826137542725,284.8554077148437,284.95001220703125,299.1969909667969,295.532470703125,297.6180725097656,297.0867614746094,284.8549499511719,1.0,0.6547427773475647,0.3431758880615234,0.3431758880615234,1.0,1.0,-3.37401819229126,0.8457800149917603,2.528238296508789,0.0858329758048057,0.8394826650619507,0.8394826650619507,0.0,220.24757385253903,197.0,63952.6484375,0.0,3458.67138671875,1.0,278.7972412109375,283.01544189453125,298.5529479980469,303.737060546875,293.1499938964844,293.1499938964844,278.75,39243.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488753199577332,1.0,0.0,0.0,3.624688625335693,3.6247129440307617,8.76667058946623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9953.3359375,0.0,1529.2884521484375,1497.1583251953125,0.0,2015.7293701171875,0.8995399475097656,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7653173804283142,0.3381263315677643,0.309001088142395,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8905567526817322,0.5397558212280273,0.5149121880531311,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9826884269714355,0.7157090306282043,0.5014325380325317,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8335066437721252,0.4399046599864959,0.4210369288921356,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6740957498550415,0.2286254912614822,1.0535682439804075,284.8939514160156,284.95001220703125,299.1771545410156,295.52069091796875,297.60943603515625,297.0819396972656,284.8949279785156,1.0,0.650360107421875,0.3433580994606018,0.3433580994606018,1.0,1.0,-3.362414598464966,0.8427535891532898,2.5196611881256104,0.0854361280798912,0.8401393890380859,0.8401393890380859,0.0,214.7207489013672,185.0,63407.57421875,0.0,3399.978515625,1.0,278.7579040527344,283.0543212890625,298.5307312011719,303.628173828125,293.1499938964844,293.1499938964844,279.04998779296875,39685.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495644092559814,1.0,0.0,0.0,3.526145696640014,3.5261693000793457,8.296479450109473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9233.103515625,0.0,1426.332763671875,1497.1583251953125,0.0,2021.6837158203125,0.8809525966644287,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743913531303406,0.3366366624832153,0.3070663511753082,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015714526176452,0.5373826026916504,0.5120429396629333,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936604499816896,0.7160610556602478,0.5011563301086426,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430950045585632,0.4383454620838165,0.4189536571502685,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821765303611755,0.2273897975683212,1.0454225540161133,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416715979576111,0.3437224626541137,0.3437224626541137,1.0,1.0,-3.343996047973633,0.8381896615028381,2.5058064460754395,0.0849329382181167,0.9115110635757446,0.9115110635757446,0.0,202.71495056152344,173.0,62374.3671875,0.0,3289.141357421875,1.0,279.0413818359375,283.167236328125,298.47784423828125,303.3973999023437,293.1499938964844,293.1499938964844,278.75,34378.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430758476257324,1.0,0.0,0.0,3.613534688949585,3.613558053970337,8.712800649846031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10174.736328125,0.0,1480.968505859375,1497.1583251953125,0.0,1965.8531494140625,0.8959211111068726,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7743913531303406,0.3366366624832153,0.3070663511753082,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9015714526176452,0.5373826026916504,0.5120429396629333,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9936604499816896,0.7160610556602478,0.5011563301086426,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8430950045585632,0.4383454620838165,0.4189536571502685,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6821765303611755,0.2273897975683212,1.0454225540161133,284.9809875488281,284.95001220703125,299.1377258300781,295.49713134765625,297.59979248046875,297.0822448730469,284.9801330566406,1.0,0.6416715979576111,0.3437224626541137,0.3437224626541137,1.0,1.0,-3.343996047973633,0.8381896615028381,2.5058064460754395,0.0849329382181167,0.9115110635757446,0.9115110635757446,0.0,202.71495056152344,173.0,62374.3671875,0.0,3289.141357421875,1.0,279.0413818359375,283.167236328125,298.47784423828125,303.3973999023437,293.1499938964844,293.1499938964844,278.75,34378.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430758476257324,1.0,0.0,0.0,3.613534688949585,3.613558053970337,8.712800649846031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10174.736328125,0.0,1480.968505859375,1497.1583251953125,0.0,1965.8531494140625,0.8959211111068726,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826066017150879,0.3343250453472137,0.3048287332057953,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.912002980709076,0.5341504812240601,0.5088499188423157,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7153921127319336,0.4950701296329498,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519936203956604,0.4360803663730621,0.4166343510150909,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895556449890137,0.225775271654129,1.036957859992981,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0753173828125,284.8993225097656,1.0,0.6325392127037048,0.3440868556499481,0.3440868556499481,1.0,1.0,-3.318119764328003,0.831291913986206,2.486827850341797,0.0841181427240371,0.8259665966033936,0.8259665966033936,0.0,192.0264587402344,161.0,62309.03125,0.0,3169.460205078125,1.0,278.7588195800781,283.07476806640625,298.4824523925781,303.4951171875,293.1499938964844,293.1499938964844,279.04998779296875,39501.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475908398628235,1.0,0.0,0.0,3.450706958770752,3.4507298469543457,7.94528489223012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9103.904296875,0.0,1347.311279296875,1497.1583251953125,0.0,2004.6448974609373,0.8640056848526001,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7826066017150879,0.3343250453472137,0.3048287332057953,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.912002980709076,0.5341504812240601,0.5088499188423157,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.7153921127319336,0.4950701296329498,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8519936203956604,0.4360803663730621,0.4166343510150909,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6895556449890137,0.225775271654129,1.036957859992981,284.8996276855469,284.95001220703125,299.09869384765625,295.4736022949219,297.5845031738281,297.0753173828125,284.8993225097656,1.0,0.6325392127037048,0.3440868556499481,0.3440868556499481,1.0,1.0,-3.318119764328003,0.831291913986206,2.486827850341797,0.0841181427240371,0.8259665966033936,0.8259665966033936,0.0,192.0264587402344,161.0,62309.03125,0.0,3169.460205078125,1.0,278.7588195800781,283.07476806640625,298.4824523925781,303.4951171875,293.1499938964844,293.1499938964844,279.04998779296875,39501.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475908398628235,1.0,0.0,0.0,3.450706958770752,3.4507298469543457,7.94528489223012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9103.904296875,0.0,1347.311279296875,1497.1583251953125,0.0,2004.6448974609373,0.8640056848526001,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.790349543094635,0.3326904475688934,0.3029235303401947,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223175048828124,0.5316036343574524,0.505991518497467,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188379168510437,0.4780357778072357,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603981733322144,0.4343583583831787,0.414570152759552,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963034868240356,0.2244310826063156,1.0290430784225464,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.6221134066581726,0.3445543944835663,0.3445543944835663,1.0,1.0,-3.2789907455444336,0.8205769658088684,2.458413600921631,0.0822204798460006,0.883106529712677,0.883106529712677,0.0,182.2112579345703,149.0,60955.953125,0.0,3029.504638671875,1.0,279.0406799316406,283.1771850585937,298.427978515625,303.2473449707031,293.1499938964844,293.1499938964844,279.3500061035156,34868.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405955791473389,1.0,0.0,0.0,3.5221753120422363,3.522197961807251,8.277805818579509e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8861.7177734375,0.0,1387.38330078125,1497.1583251953125,0.0,1944.65771484375,0.8757107257843018,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.790349543094635,0.3326904475688934,0.3029235303401947,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9223175048828124,0.5316036343574524,0.505991518497467,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.7188379168510437,0.4780357778072357,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8603981733322144,0.4343583583831787,0.414570152759552,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6963034868240356,0.2244310826063156,1.0290430784225464,284.9696044921875,284.95001220703125,299.06011962890625,295.4501342773437,297.5827941894531,297.08660888671875,284.96856689453125,1.0,0.6221134066581726,0.3445543944835663,0.3445543944835663,1.0,1.0,-3.2789907455444336,0.8205769658088684,2.458413600921631,0.0822204798460006,0.883106529712677,0.883106529712677,0.0,182.2112579345703,149.0,60955.953125,0.0,3029.504638671875,1.0,279.0406799316406,283.1771850585937,298.427978515625,303.2473449707031,293.1499938964844,293.1499938964844,279.3500061035156,34868.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405955791473389,1.0,0.0,0.0,3.5221753120422363,3.522197961807251,8.277805818579509e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8861.7177734375,0.0,1387.38330078125,1497.1583251953125,0.0,1944.65771484375,0.8757107257843018,1.0,0.0,3.0,1.0,0.0
18034980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002529740333557,0.3312021493911743,0.3012530505657196,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355743527412416,0.5292294025421143,0.5034061670303345,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249637842178345,0.4584578573703766,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711808919906616,0.4327889084815979,0.4127357900142669,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049732804298401,0.2232608795166015,1.0220016241073608,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.11102294921875,285.0035400390625,1.0,0.611090898513794,0.3450219333171844,0.3450219333171844,1.0,1.0,-3.2396600246429443,0.8097643852233887,2.429895639419556,0.0802302956581115,0.9545613527297974,0.9545613527297974,0.0,171.5438232421875,137.0,59939.11328125,0.0,2886.59375,1.0,279.34112548828125,283.24578857421875,298.4096374511719,303.1286315917969,293.1499938964844,293.1499938964844,279.04998779296875,32460.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353994846343994,1.0,0.0,0.0,3.672828197479248,3.672851800918579,9.00107750112511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9814.09765625,0.0,1532.065673828125,1497.1583251953125,0.0,1900.5252685546875,0.9076350331306458,1.0,0.0,3.0,1.0,0.0
18035040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8002529740333557,0.3312021493911743,0.3012530505657196,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9355743527412416,0.5292294025421143,0.5034061670303345,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.7249637842178345,0.4584578573703766,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8711808919906616,0.4327889084815979,0.4127357900142669,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7049732804298401,0.2232608795166015,1.0220016241073608,285.00689697265625,284.95001220703125,299.02215576171875,295.4267272949219,297.5909729003906,297.11102294921875,285.0035400390625,1.0,0.611090898513794,0.3450219333171844,0.3450219333171844,1.0,1.0,-3.2396600246429443,0.8097643852233887,2.429895639419556,0.0802302956581115,0.9545613527297974,0.9545613527297974,0.0,171.5438232421875,137.0,59939.11328125,0.0,2886.59375,1.0,279.34112548828125,283.24578857421875,298.4096374511719,303.1286315917969,293.1499938964844,293.1499938964844,279.04998779296875,32460.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353994846343994,1.0,0.0,0.0,3.672828197479248,3.672851800918579,9.00107750112511e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9814.09765625,0.0,1532.065673828125,1497.1583251953125,0.0,1900.5252685546875,0.9076350331306458,1.0,0.0,3.0,1.0,0.0
18035100,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053506016731262,0.3299467861652374,0.3002116680145263,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424119591712952,0.5274986624717712,0.5018884539604187,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.727876603603363,0.4484775066375732,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8768869042396545,0.431544691324234,0.411631166934967,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7094942927360535,0.2224517464637756,1.0181522369384766,284.8555603027344,284.95001220703125,299.00341796875,295.4150085449219,297.5923156738281,297.1195983886719,284.8518981933594,1.0,0.6053493022918701,0.3452557325363159,0.3452557325363159,1.0,1.0,-3.218629837036133,0.8039138317108154,2.4147160053253174,0.0791443511843681,0.8476463556289673,0.8476463556289673,0.0,166.2197265625,137.0,60489.0390625,0.0,2813.566162109375,1.0,279.0971374511719,283.0857849121094,298.4404602050781,303.34881591796875,293.1499938964844,293.1499938964844,279.04998779296875,37845.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402492761611938,1.0,0.0,0.0,3.6301331520080566,3.630157232284546,8.793026609055232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9452.43359375,0.0,1524.908447265625,1497.1583251953125,0.0,1941.7049560546875,0.8995081782341003,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8100172877311707,0.3285974860191345,0.2988297641277313,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9488084316253662,0.5256380438804626,0.4999746084213257,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7308762073516846,0.4387880563735962,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.882362425327301,0.4301602840423584,0.410176932811737,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7136136889457703,0.2215438932180404,1.0133848190307615,284.88055419921875,284.95001220703125,298.9848327636719,295.4033203125,297.5931091308594,297.12701416015625,284.8820495605469,1.0,0.5993840098381042,0.3457027673721313,0.3457027673721313,1.0,1.0,-3.195537805557251,0.7979924082756042,2.397545576095581,0.0784173235297203,0.8356817960739136,0.8356817960739136,0.0,161.0363311767578,140.0,59753.640625,0.0,2738.000244140625,1.0,279.05792236328125,283.1192321777344,298.41748046875,303.2361145019531,293.1499938964844,293.1499938964844,279.3500061035156,39909.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413550615310669,1.0,0.0,0.0,3.514421939849853,3.514445304870605,8.24140215627267e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8743.94140625,0.0,1415.6590576171875,1497.1583251953125,0.0,1951.1396484375,0.8783327341079712,1.0,0.0,3.0,1.0,0.0
18035220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152807354927063,0.3269582092761993,0.2969615757465362,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559186697006226,0.5230278372764587,0.4970873594284057,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378734946250916,0.4274044632911682,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887358903884888,0.4283071756362915,0.4080341160297394,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180428504943848,0.2202580273151397,1.0060994625091553,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922730565071106,0.3465968668460846,0.3465968668460846,1.0,1.0,-3.16477108001709,0.7910029888153076,2.3737680912017822,0.0780049338936805,0.9037314653396606,0.9037314653396606,0.0,154.9044189453125,158.0,58595.25390625,0.0,2643.0693359375,1.0,279.3412475585937,283.2378845214844,298.35675048828125,302.98486328125,293.1499938964844,293.1499938964844,279.04998779296875,34568.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338341474533081,1.0,0.0,0.0,3.59395432472229,3.593977451324463,8.618633273727028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9612.775390625,0.0,1461.1605224609375,1497.1583251953125,0.0,1887.3040771484373,0.891619086265564,1.0,0.0,3.0,1.0,0.0
18035280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152807354927063,0.3269582092761993,0.2969615757465362,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9559186697006226,0.5230278372764587,0.4970873594284057,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.9990000128746032,0.7378734946250916,0.4274044632911682,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8887358903884888,0.4283071756362915,0.4080341160297394,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180428504943848,0.2202580273151397,1.0060994625091553,284.9729919433594,284.95001220703125,298.9482727050781,295.3799743652344,297.6034545898437,297.1524963378906,284.97222900390625,1.0,0.5922730565071106,0.3465968668460846,0.3465968668460846,1.0,1.0,-3.16477108001709,0.7910029888153076,2.3737680912017822,0.0780049338936805,0.9037314653396606,0.9037314653396606,0.0,154.9044189453125,158.0,58595.25390625,0.0,2643.0693359375,1.0,279.3412475585937,283.2378845214844,298.35675048828125,302.98486328125,293.1499938964844,293.1499938964844,279.04998779296875,34568.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338341474533081,1.0,0.0,0.0,3.59395432472229,3.593977451324463,8.618633273727028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9612.775390625,0.0,1461.1605224609375,1497.1583251953125,0.0,1887.3040771484373,0.891619086265564,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8099730610847473,0.3246463239192962,0.2951394319534302,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490882754325868,0.5197463631629944,0.4942756295204162,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411720752716064,0.433441162109375,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829870223999023,0.4259034693241119,0.4060200452804565,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133668661117554,0.218686819076538,0.9999905824661256,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930393934249878,0.3474909663200378,0.3474909663200378,1.0,1.0,-3.1566641330718994,0.7910650968551636,2.3655989170074463,0.0795782729983329,0.8267132043838501,0.8267132043838501,0.0,157.1004180908203,176.0,58805.796875,0.0,2638.86962890625,1.0,279.0590209960937,283.1572570800781,298.365478515625,303.0893859863281,293.1499938964844,293.1499938964844,279.3500061035156,39273.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383947372436523,1.0,0.0,0.0,3.4295058250427246,3.42952847480774,7.847953042983136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8642.712890625,0.0,1324.4263916015625,1497.1583251953125,0.0,1925.919677734375,0.8594316840171814,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8099730610847473,0.3246463239192962,0.2951394319534302,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9490882754325868,0.5197463631629944,0.4942756295204162,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.7411720752716064,0.433441162109375,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8829870223999023,0.4259034693241119,0.4060200452804565,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7133668661117554,0.218686819076538,0.9999905824661256,284.9066772460937,284.95001220703125,298.9125671386719,295.3566589355469,297.59765625,297.15533447265625,284.9071960449219,1.0,0.5930393934249878,0.3474909663200378,0.3474909663200378,1.0,1.0,-3.1566641330718994,0.7910650968551636,2.3655989170074463,0.0795782729983329,0.8267132043838501,0.8267132043838501,0.0,157.1004180908203,176.0,58805.796875,0.0,2638.86962890625,1.0,279.0590209960937,283.1572570800781,298.365478515625,303.0893859863281,293.1499938964844,293.1499938964844,279.3500061035156,39273.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383947372436523,1.0,0.0,0.0,3.4295058250427246,3.42952847480774,7.847953042983136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8642.712890625,0.0,1324.4263916015625,1497.1583251953125,0.0,1925.919677734375,0.8594316840171814,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983510494232178,0.3229915499687195,0.2938109636306762,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338361620903016,0.5171990990638733,0.4920195341110229,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411532998085022,0.4502451419830322,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705683350563049,0.424128383398056,0.4044950306415558,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028257846832275,0.2173399776220321,0.9950520992279052,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.5987115502357483,0.3481978476047516,0.3481978476047516,1.0,1.0,-3.164770603179932,0.7956756949424744,2.3690948486328125,0.0822082236409187,0.9102684259414672,0.9102684259414672,0.0,164.7069091796875,194.0,58319.24609375,0.0,2696.00634765625,1.0,279.3406982421875,283.26580810546875,298.3160400390625,302.9030456542969,293.1499938964844,293.1499938964844,279.04998779296875,33425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732160210609436,1.0,0.0,0.0,3.55150842666626,3.5515310764312744,8.416257060162025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9562.9638671875,0.0,1407.58740234375,1497.1583251953125,0.0,1873.2044677734373,0.8813686370849609,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7983510494232178,0.3229915499687195,0.2938109636306762,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9338361620903016,0.5171990990638733,0.4920195341110229,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.7411532998085022,0.4502451419830322,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8705683350563049,0.424128383398056,0.4044950306415558,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7028257846832275,0.2173399776220321,0.9950520992279052,284.998046875,284.95001220703125,298.8778076171875,295.3334045410156,297.58355712890625,297.1463928222656,284.9974670410156,1.0,0.5987115502357483,0.3481978476047516,0.3481978476047516,1.0,1.0,-3.164770603179932,0.7956756949424744,2.3690948486328125,0.0822082236409187,0.9102684259414672,0.9102684259414672,0.0,164.7069091796875,194.0,58319.24609375,0.0,2696.00634765625,1.0,279.3406982421875,283.26580810546875,298.3160400390625,302.9030456542969,293.1499938964844,293.1499938964844,279.04998779296875,33425.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732160210609436,1.0,0.0,0.0,3.55150842666626,3.5515310764312744,8.416257060162025e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9562.9638671875,0.0,1407.58740234375,1497.1583251953125,0.0,1873.2044677734373,0.8813686370849609,1.0,0.0,3.0,1.0,0.0
18035580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824453115463257,0.3203791975975036,0.2920982837677002,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130499958992004,0.5136765837669373,0.489385724067688,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362728118896484,0.4746808707714081,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542382717132568,0.421574056148529,0.4027281999588012,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883368492126465,0.2154349386692047,0.9893286228179932,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.9172058105469,1.0,0.6074449419975281,0.3489046990871429,0.3489046990871429,1.0,1.0,-3.179916381835937,0.8024793267250061,2.377437114715576,0.0856190845370292,0.835508406162262,0.835508406162262,0.0,176.41615295410156,197.0,58991.94921875,0.0,2789.928955078125,1.0,279.0591125488281,283.1646728515625,298.32940673828125,303.05908203125,293.1499938964844,293.1499938964844,279.3500061035156,38305.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389542460441589,1.0,0.0,0.0,3.434617280960083,3.4346396923065186,7.871363436606771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8657.7822265625,0.0,1322.7183837890625,1497.1583251953125,0.0,1930.677001953125,0.8596751689910889,1.0,0.0,3.0,1.0,0.0
18035640,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7824453115463257,0.3203791975975036,0.2920982837677002,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9130499958992004,0.5136765837669373,0.489385724067688,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7362728118896484,0.4746808707714081,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8542382717132568,0.421574056148529,0.4027281999588012,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6883368492126465,0.2154349386692047,0.9893286228179932,284.91668701171875,284.95001220703125,298.8440856933594,295.3101806640625,297.5501403808594,297.1109924316406,284.9172058105469,1.0,0.6074449419975281,0.3489046990871429,0.3489046990871429,1.0,1.0,-3.179916381835937,0.8024793267250061,2.377437114715576,0.0856190845370292,0.835508406162262,0.835508406162262,0.0,176.41615295410156,197.0,58991.94921875,0.0,2789.928955078125,1.0,279.0591125488281,283.1646728515625,298.32940673828125,303.05908203125,293.1499938964844,293.1499938964844,279.3500061035156,38305.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389542460441589,1.0,0.0,0.0,3.434617280960083,3.4346396923065186,7.871363436606771e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8657.7822265625,0.0,1322.7183837890625,1497.1583251953125,0.0,1930.677001953125,0.8596751689910889,1.0,0.0,3.0,1.0,0.0
18035700,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.776060938835144,0.3193332552909851,0.2911883592605591,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9051318168640136,0.5121805667877197,0.4880011081695556,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.7332575917243958,0.4847258925437927,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8478341698646545,0.4205149114131927,0.4017767012119293,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6823667883872986,0.2145217806100845,0.9858570098876952,285.0202941894531,284.95001220703125,298.82763671875,295.298583984375,297.5337829589844,297.0937194824219,285.0213317871094,1.0,0.6104564070701599,0.349258154630661,0.349258154630661,1.0,1.0,-3.1839284896850586,0.80475914478302,2.379169225692749,0.0871442928910255,0.910479724407196,0.910479724407196,0.0,181.31573486328125,197.0,58332.99609375,0.0,2824.70703125,1.0,279.29705810546875,283.2829284667969,298.2794494628906,302.8290405273437,293.1499938964844,293.1499938964844,279.3500061035156,33632.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350191473960876,1.0,0.0,0.0,3.493617534637451,3.4936394691467285,8.144116918629152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8938.6826171875,0.0,1349.0880126953125,1497.1583251953125,0.0,1897.3099365234373,0.8704399466514587,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7710611820220947,0.318330317735672,0.2904605567455292,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8991963267326355,0.5107383131980896,0.4868236780166626,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.7302941679954529,0.4928488731384277,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8428390026092529,0.419519692659378,0.4010042250156402,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6775693893432617,0.2136390507221222,0.9826620221138,284.9974060058594,284.95001220703125,298.8114624023437,295.2870178222656,297.5184326171875,297.07843017578125,284.9955749511719,1.0,0.6129850745201111,0.3492886424064636,0.3492886424064636,1.0,1.0,-3.1866371631622314,0.805757462978363,2.3808798789978027,0.0875780656933784,0.9153603315353394,0.9153603315353394,0.0,185.3238677978516,200.0,58495.85546875,0.0,2852.05078125,1.0,279.3414306640625,283.26318359375,298.2750549316406,302.8790283203125,293.1499938964844,293.1499938964844,279.04998779296875,33122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339663505554199,1.0,0.0,0.0,3.5667741298675537,3.5667970180511475,8.488765388392494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9582.4150390625,0.0,1421.4930419921875,1497.1583251953125,0.0,1888.4195556640625,0.8842731714248657,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615398168563843,0.3154103755950928,0.2883168160915375,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880699276924133,0.5068649649620056,0.4837054312229156,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228623032569885,0.5065021514892578,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335586190223694,0.416701465845108,0.3988389372825622,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685289740562439,0.2113911062479019,0.9745496511459352,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166071891784668,0.3493496179580688,0.3493496179580688,1.0,1.0,-3.1843936443328857,0.8052173852920532,2.379176378250122,0.0877852365374565,0.8303297758102417,0.8303297758102417,0.0,192.56646728515625,203.0,58868.47265625,0.0,2886.76806640625,1.0,279.05908203125,283.1596984863281,298.2826538085937,303.0125732421875,293.1499938964844,293.1499938964844,279.3500061035156,38767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406858801841736,1.0,0.0,0.0,3.4315998554229736,3.4316225051879883,7.8575402540082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8635.453125,0.0,1322.9580078125,1497.1583251953125,0.0,1945.4281005859373,0.8593214154243469,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7615398168563843,0.3154103755950928,0.2883168160915375,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8880699276924133,0.5068649649620056,0.4837054312229156,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.7228623032569885,0.5065021514892578,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8335586190223694,0.416701465845108,0.3988389372825622,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6685289740562439,0.2113911062479019,0.9745496511459352,284.90728759765625,284.95001220703125,298.78009033203125,295.263916015625,297.4845275878906,297.0435791015625,284.907470703125,1.0,0.6166071891784668,0.3493496179580688,0.3493496179580688,1.0,1.0,-3.1843936443328857,0.8052173852920532,2.379176378250122,0.0877852365374565,0.8303297758102417,0.8303297758102417,0.0,192.56646728515625,203.0,58868.47265625,0.0,2886.76806640625,1.0,279.05908203125,283.1596984863281,298.2826538085937,303.0125732421875,293.1499938964844,293.1499938964844,279.3500061035156,38767.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406858801841736,1.0,0.0,0.0,3.4315998554229736,3.4316225051879883,7.8575402540082e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8635.453125,0.0,1322.9580078125,1497.1583251953125,0.0,1945.4281005859373,0.8593214154243469,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521836161613464,0.3131561875343323,0.28646120429039,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768369555473328,0.5036559700965881,0.4808603525161743,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901877045631408,0.7184734344482422,0.5036634802818298,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241909742355347,0.4144136607646942,0.3968803584575653,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594633460044861,0.209392562508583,0.9667630791664124,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.02984619140625,284.97869873046875,1.0,0.6179715394973755,0.3494106233119964,0.3494106233119964,1.0,1.0,-3.163612365722656,0.7988536953926086,2.3647587299346924,0.086123451590538,0.8951189517974854,0.8951189517974854,0.0,199.9052734375,206.0,57902.109375,0.0,2883.640625,1.0,279.3406677246094,283.2588195800781,298.22381591796875,302.7944030761719,293.1499938964844,293.1499938964844,279.6499938964844,34060.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345808744430542,1.0,0.0,0.0,3.532589912414551,3.5326123237609863,8.326830425176013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8453.0439453125,0.0,1392.3818359375,1497.1583251953125,0.0,1893.6070556640625,0.8773965239524841,1.0,0.0,3.0,1.0,0.0
