time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7521836161613464,0.3131561875343323,0.28646120429039,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8768369555473328,0.5036559700965881,0.4808603525161743,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9901877045631408,0.7184734344482422,0.5036634802818298,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8241909742355347,0.4144136607646942,0.3968803584575653,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6594633460044861,0.209392562508583,0.9667630791664124,284.9799194335937,284.95001220703125,298.75,295.2408447265625,297.466064453125,297.02984619140625,284.97869873046875,1.0,0.6179715394973755,0.3494106233119964,0.3494106233119964,1.0,1.0,-3.163612365722656,0.7988536953926086,2.3647587299346924,0.086123451590538,0.8951189517974854,0.8951189517974854,0.0,199.9052734375,206.0,57902.109375,0.0,2883.640625,1.0,279.3406677246094,283.2588195800781,298.22381591796875,302.7944030761719,293.1499938964844,293.1499938964844,279.6499938964844,34060.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345808744430542,1.0,0.0,0.0,3.532589912414551,3.5326123237609863,8.326830425176013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8453.0439453125,0.0,1392.3818359375,1497.1583251953125,0.0,1893.6070556640625,0.8773965239524841,1.0,0.0,3.0,1.0,0.0
18036060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458857297897339,0.311125099658966,0.2848299741744995,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691801428794861,0.5006915926933289,0.4782722592353821,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836950898170472,0.7162022590637207,0.5020526647567749,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177489638328552,0.412319540977478,0.3951152265071869,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532269716262817,0.2075930833816528,0.9596032500267028,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.0257263183594,1.0,0.6184669137001038,0.3498780727386474,0.3498780727386474,1.0,1.0,-3.1458706855773926,0.7945759296417236,2.351294755935669,0.085778422653675,0.9848710298538208,0.9848710298538208,0.0,204.8341064453125,209.0,57209.42578125,0.0,2873.7490234375,1.0,279.64129638671875,283.33331298828125,298.2032470703125,302.69952392578125,293.1499938964844,293.1499938964844,279.3500061035156,31654.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303095459938049,1.0,0.0,0.0,3.7079434394836426,3.7079670429229736,9.174015644930478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.80859375,0.0,1565.5631103515625,1497.1583251953125,0.0,1857.6629638671875,0.9150789976119996,1.0,0.0,3.0,1.0,0.0
18036120,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7458857297897339,0.311125099658966,0.2848299741744995,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8691801428794861,0.5006915926933289,0.4782722592353821,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9836950898170472,0.7162022590637207,0.5020526647567749,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8177489638328552,0.412319540977478,0.3951152265071869,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6532269716262817,0.2075930833816528,0.9596032500267028,285.0290222167969,284.95001220703125,298.7216491699219,295.2149963378906,297.45587158203125,297.0256652832031,285.0257263183594,1.0,0.6184669137001038,0.3498780727386474,0.3498780727386474,1.0,1.0,-3.1458706855773926,0.7945759296417236,2.351294755935669,0.085778422653675,0.9848710298538208,0.9848710298538208,0.0,204.8341064453125,209.0,57209.42578125,0.0,2873.7490234375,1.0,279.64129638671875,283.33331298828125,298.2032470703125,302.69952392578125,293.1499938964844,293.1499938964844,279.3500061035156,31654.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303095459938049,1.0,0.0,0.0,3.7079434394836426,3.7079670429229736,9.174015644930478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.80859375,0.0,1565.5631103515625,1497.1583251953125,0.0,1857.6629638671875,0.9150789976119996,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392701506614685,0.3079131245613098,0.2824524939060211,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.861352801322937,0.4964568316936493,0.474850058555603,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765612483024596,0.7121918201446533,0.4997921586036682,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108673095703125,0.4091068804264068,0.3926135301589966,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469404101371765,0.2052235454320907,0.9508545398712158,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8785400390625,1.0,0.6181966066360474,0.3503455221652984,0.3503455221652984,1.0,1.0,-3.1226646900177,0.788584291934967,2.334080457687378,0.0851194038987159,0.8558495044708252,0.8558495044708252,0.0,209.61038208007807,212.0,57542.4453125,0.0,2851.96435546875,1.0,279.35711669921875,283.1767883300781,298.21002197265625,302.8471984863281,293.1499938964844,293.1499938964844,279.6499938964844,39170.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388274073600769,1.0,0.0,0.0,3.5978832244873047,3.597907304763794,8.63748709889478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8421.9990234375,0.0,1499.33642578125,1497.1583251953125,0.0,1929.5986328125,0.8958873748779297,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7392701506614685,0.3079131245613098,0.2824524939060211,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.861352801322937,0.4964568316936493,0.474850058555603,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9765612483024596,0.7121918201446533,0.4997921586036682,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8108673095703125,0.4091068804264068,0.3926135301589966,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6469404101371765,0.2052235454320907,0.9508545398712158,284.8766174316406,284.95001220703125,298.6952514648437,295.1837463378906,297.44122314453125,297.0151062011719,284.8785400390625,1.0,0.6181966066360474,0.3503455221652984,0.3503455221652984,1.0,1.0,-3.1226646900177,0.788584291934967,2.334080457687378,0.0851194038987159,0.8558495044708252,0.8558495044708252,0.0,209.61038208007807,212.0,57542.4453125,0.0,2851.96435546875,1.0,279.35711669921875,283.1767883300781,298.21002197265625,302.8471984863281,293.1499938964844,293.1499938964844,279.6499938964844,39170.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388274073600769,1.0,0.0,0.0,3.5978832244873047,3.597907304763794,8.63748709889478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8421.9990234375,0.0,1499.33642578125,1497.1583251953125,0.0,1929.5986328125,0.8958873748779297,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7362509369850159,0.3066700398921966,0.2812102138996124,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8578006029129028,0.4946954846382141,0.4730560183525085,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9731881618499756,0.7108495831489563,0.4986361563205719,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8075924515724182,0.407770574092865,0.3912610411643982,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440313458442688,0.2041538953781128,0.9460698962211608,284.9938659667969,284.95001220703125,298.6827392578125,295.166259765625,297.43603515625,297.0124816894531,284.9954528808594,1.0,0.6178249716758728,0.3505792617797851,0.3505792617797851,1.0,1.0,-3.1102397441864014,0.7853262424468994,2.324913501739502,0.084584854543209,0.9293158650398254,0.9293158650398254,0.0,211.68264770507807,212.0,56516.3359375,0.0,2837.820068359375,1.0,279.6002197265625,283.3119506835937,298.1459350585937,302.576171875,293.1499938964844,293.1499938964844,279.6499938964844,34683.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343314290046692,1.0,0.0,0.0,3.632968664169312,3.6329922676086426,8.806769073999021e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8679.791015625,0.0,1504.4989013671875,1497.1583251953125,0.0,1891.50048828125,0.9022018909454346,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7340000867843628,0.3055950403213501,0.2802941501140594,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8550881743431091,0.4931116104125976,0.4716163277626037,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.97067528963089,0.709768533706665,0.4979203343391418,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8050326108932495,0.4065886437892914,0.3901985585689544,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6417530179023743,0.2031864672899246,0.941986083984375,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4323425292969,297.0113830566406,284.9770812988281,1.0,0.6175030469894409,0.3509392142295837,0.3509392142295837,1.0,1.0,-3.1003572940826416,0.7831989526748657,2.3171582221984863,0.0846763253211975,0.9321660399436952,0.9321660399436952,0.0,213.2666778564453,215.0,56410.41796875,0.0,2826.2802734375,1.0,279.6426696777344,283.3015441894531,298.1303405761719,302.5909729003906,293.1499938964844,293.1499938964844,279.3500061035156,34100.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325365543365479,1.0,0.0,0.0,3.686370372772217,3.686394453048706,9.067576343113616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9282.197265625,0.0,1559.653076171875,1497.1583251953125,0.0,1876.37060546875,0.9118344187736512,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287788391113281,0.3026044368743896,0.2779750823974609,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489879965782166,0.489053875207901,0.4681992828845978,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645412564277648,0.7061232924461365,0.4957881569862366,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.799138605594635,0.4034703373908996,0.3876299262046814,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367401480674744,0.2008505761623382,0.9328749775886536,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166256070137024,0.3516590893268585,0.3516590893268585,1.0,1.0,-3.0768635272979736,0.7777710556983948,2.299092531204224,0.0848296955227851,0.8318089842796326,0.8318089842796326,0.0,216.8705596923828,203.0,56355.640625,0.0,2798.191650390625,1.0,279.3577575683594,283.2039794921875,298.1213073730469,302.6703491210937,293.1499938964844,293.1499938964844,279.6499938964844,40293.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384222745895386,1.0,0.0,0.0,3.5000576972961426,3.5000810623168945,8.17417060261505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8291.9599609375,0.0,1403.4632568359375,1497.1583251953125,0.0,1926.1536865234373,0.875767171382904,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7287788391113281,0.3026044368743896,0.2779750823974609,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8489879965782166,0.489053875207901,0.4681992828845978,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9645412564277648,0.7061232924461365,0.4957881569862366,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.799138605594635,0.4034703373908996,0.3876299262046814,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6367401480674744,0.2008505761623382,0.9328749775886536,284.8874816894531,284.95001220703125,298.6477966308594,295.10675048828125,297.4219970703125,297.0049743652344,284.8891296386719,1.0,0.6166256070137024,0.3516590893268585,0.3516590893268585,1.0,1.0,-3.0768635272979736,0.7777710556983948,2.299092531204224,0.0848296955227851,0.8318089842796326,0.8318089842796326,0.0,216.8705596923828,203.0,56355.640625,0.0,2798.191650390625,1.0,279.3577575683594,283.2039794921875,298.1213073730469,302.6703491210937,293.1499938964844,293.1499938964844,279.6499938964844,40293.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384222745895386,1.0,0.0,0.0,3.5000576972961426,3.5000810623168945,8.17417060261505e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8291.9599609375,0.0,1403.4632568359375,1497.1583251953125,0.0,1926.1536865234373,0.875767171382904,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289533615112305,0.3004559278488159,0.2757522463798523,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494463562965393,0.4858520925045013,0.4648743867874145,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661673903465272,0.7038506865501404,0.4939056932926178,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997378706932068,0.4010585844516754,0.3850723803043365,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.636380136013031,0.1988880783319473,0.9230459332466124,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113471984863281,0.3523789942264557,0.3523789942264557,1.0,1.0,-3.053037405014038,0.7721977233886719,2.280839681625366,0.0850408598780632,0.90439373254776,0.90439373254776,0.0,213.22906494140625,191.0,55222.14453125,0.0,2732.015625,1.0,279.64117431640625,283.3191223144531,298.04010009765625,302.41119384765625,293.1499938964844,293.1499938964844,279.3500061035156,34408.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311609387397766,1.0,0.0,0.0,3.588928699493408,3.588951826095581,8.59454587498476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9104.5927734375,0.0,1454.5736083984375,1497.1583251953125,0.0,1864.8065185546875,0.8903647661209106,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289533615112305,0.3004559278488159,0.2757522463798523,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494463562965393,0.4858520925045013,0.4648743867874145,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9661673903465272,0.7038506865501404,0.4939056932926178,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7997378706932068,0.4010585844516754,0.3850723803043365,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.636380136013031,0.1988880783319473,0.9230459332466124,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.41571044921875,297.0035095214844,284.97821044921875,1.0,0.6113471984863281,0.3523789942264557,0.3523789942264557,1.0,1.0,-3.053037405014038,0.7721977233886719,2.280839681625366,0.0850408598780632,0.90439373254776,0.90439373254776,0.0,213.22906494140625,191.0,55222.14453125,0.0,2732.015625,1.0,279.64117431640625,283.3191223144531,298.04010009765625,302.41119384765625,293.1499938964844,293.1499938964844,279.3500061035156,34408.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311609387397766,1.0,0.0,0.0,3.588928699493408,3.588951826095581,8.59454587498476e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9104.5927734375,0.0,1454.5736083984375,1497.1583251953125,0.0,1864.8065185546875,0.8903647661209106,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313898801803589,0.2976294755935669,0.2731562852859497,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527973294258118,0.4819117188453674,0.4611251354217529,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710537195205688,0.7002453804016113,0.4914713203907013,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032202124595642,0.3980372250080108,0.3821540176868438,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381158232688904,0.1966517120599746,0.9123082756996156,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6039032340049744,0.3531667292118072,0.3531667292118072,1.0,1.0,-3.026073932647705,0.7657687067985535,2.260305166244507,0.0851630121469497,0.8154500126838684,0.8154500126838684,0.0,206.12164306640625,179.0,55064.203125,0.0,2642.7822265625,1.0,279.359130859375,283.23004150390625,298.0252380371094,302.4761047363281,293.1499938964844,293.1499938964844,279.6499938964844,40043.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367060780525208,1.0,0.0,0.0,3.3999786376953125,3.400001049041748,7.713396712460963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8155.16650390625,0.0,1300.5721435546875,1497.1583251953125,0.0,1911.5877685546875,0.8535712957382202,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7313898801803589,0.2976294755935669,0.2731562852859497,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8527973294258118,0.4819117188453674,0.4611251354217529,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9710537195205688,0.7002453804016113,0.4914713203907013,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8032202124595642,0.3980372250080108,0.3821540176868438,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6381158232688904,0.1966517120599746,0.9123082756996156,284.8976745605469,284.95001220703125,298.6064758300781,295.0128479003906,297.40802001953125,296.999755859375,284.8978881835937,1.0,0.6039032340049744,0.3531667292118072,0.3531667292118072,1.0,1.0,-3.026073932647705,0.7657687067985535,2.260305166244507,0.0851630121469497,0.8154500126838684,0.8154500126838684,0.0,206.12164306640625,179.0,55064.203125,0.0,2642.7822265625,1.0,279.359130859375,283.23004150390625,298.0252380371094,302.4761047363281,293.1499938964844,293.1499938964844,279.6499938964844,40043.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367060780525208,1.0,0.0,0.0,3.3999786376953125,3.400001049041748,7.713396712460963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8155.16650390625,0.0,1300.5721435546875,1497.1583251953125,0.0,1911.5877685546875,0.8535712957382202,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362722754478455,0.2955644726753235,0.2708237171173095,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.859091579914093,0.4787366688251495,0.4576323330402374,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789100289344788,0.6978449821472168,0.4893775880336761,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094776272773743,0.3956518471240997,0.3794226348400116,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419135928153992,0.1947662532329559,0.9018062949180604,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952454209327698,0.3539544343948364,0.3539544343948364,1.0,1.0,-3.000640630722046,0.7598310112953186,2.240809440612793,0.0847220793366432,0.8811061382293701,0.8811061382293701,0.0,196.55197143554688,167.0,53936.10546875,0.0,2545.25439453125,1.0,279.6402893066406,283.33465576171875,297.93798828125,302.21240234375,293.1499938964844,293.1499938964844,279.95001220703125,34438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293241620063782,1.0,0.0,0.0,3.489555835723877,3.4895780086517334,8.125190902319446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7970.830078125,0.0,1350.712158203125,1497.1583251953125,0.0,1849.408203125,0.8680979609489441,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7362722754478455,0.2955644726753235,0.2708237171173095,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.859091579914093,0.4787366688251495,0.4576323330402374,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9789100289344788,0.6978449821472168,0.4893775880336761,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8094776272773743,0.3956518471240997,0.3794226348400116,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6419135928153992,0.1947662532329559,0.9018062949180604,284.9772033691406,284.95001220703125,298.58770751953125,294.96051025390625,297.4034729003906,296.99969482421875,284.9761657714844,1.0,0.5952454209327698,0.3539544343948364,0.3539544343948364,1.0,1.0,-3.000640630722046,0.7598310112953186,2.240809440612793,0.0847220793366432,0.8811061382293701,0.8811061382293701,0.0,196.55197143554688,167.0,53936.10546875,0.0,2545.25439453125,1.0,279.6402893066406,283.33465576171875,297.93798828125,302.21240234375,293.1499938964844,293.1499938964844,279.95001220703125,34438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293241620063782,1.0,0.0,0.0,3.489555835723877,3.4895780086517334,8.125190902319446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7970.830078125,0.0,1350.712158203125,1497.1583251953125,0.0,1849.408203125,0.8680979609489441,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.739417552947998,0.2946311235427856,0.2697450220584869,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8631014227867126,0.4772562682628631,0.4559821486473083,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9834502935409546,0.6967587471008301,0.48841193318367,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8132706880569458,0.3945560157299042,0.3781419992446899,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6444546580314636,0.19390270113945,0.8968572616577148,285.0630187988281,284.95001220703125,298.5787658691406,294.9331359863281,297.4018859863281,297.0003967285156,285.0638732910156,1.0,0.5906951427459717,0.3543483018875122,0.3543483018875122,1.0,1.0,-2.988708972930908,0.757111668586731,2.231597185134888,0.0843433663249015,0.9608670473098756,0.9608670473098756,0.0,191.2715606689453,167.0,53073.16015625,0.0,2495.986328125,1.0,279.8958740234375,283.4412536621094,297.8966369628906,302.0247497558594,293.1499938964844,293.1499938964844,279.95001220703125,31658.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249841690063477,1.0,0.0,0.0,3.5728137493133545,3.572836399078369,8.517537821717269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8239.431640625,0.0,1417.18359375,1497.1583251953125,0.0,1813.223388671875,0.886144757270813,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7430910468101501,0.2936967313289642,0.2687597572803497,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8677427172660828,0.4757756292819977,0.4544380307197571,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9883403182029724,0.6956275701522827,0.4875547587871551,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8175206780433655,0.3934653401374817,0.376952052116394,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6474679708480835,0.1930628567934036,0.8921855092048645,285.0276184082031,284.95001220703125,298.5700378417969,294.905029296875,297.4006652832031,297.0014038085937,285.0235290527344,1.0,0.5860690474510193,0.3548088073730469,0.3548088073730469,1.0,1.0,-2.9775912761688232,0.7548208236694336,2.2227704524993896,0.0841109678149223,0.9702008962631226,0.9702008962631226,0.0,185.7304534912109,155.0,53111.10546875,0.0,2447.25,1.0,279.9416198730469,283.4080505371094,297.8898010253906,302.0797424316406,293.1499938964844,293.1499938964844,279.6499938964844,31588.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243799567222595,1.0,0.0,0.0,3.667449712753296,3.667473316192627,8.974735123956634e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8826.466796875,0.0,1519.5067138671875,1497.1583251953125,0.0,1808.2083740234373,0.9057734608650208,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496205568313599,0.2906861901283264,0.2659907639026642,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762967586517334,0.4715825915336609,0.4504502117633819,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965576529502868,0.6913386583328247,0.484692633152008,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251265287399292,0.39023157954216,0.373818963766098,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529574990272522,0.1908049285411834,0.8810954093933105,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762391090393066,0.3557298183441162,0.3557298183441162,1.0,1.0,-2.948940753936768,0.7481648921966553,2.2007758617401123,0.0831036865711212,0.8402118682861328,0.8402118682861328,0.0,175.2341766357422,143.0,53231.9765625,0.0,2342.238525390625,1.0,279.6575012207031,283.2554016113281,297.8750305175781,302.1882629394531,293.1499938964844,293.1499938964844,279.95001220703125,39671.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335692644119263,1.0,0.0,0.0,3.53344464302063,3.533468246459961,8.330861192007433e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7903.1611328125,0.0,1433.914794921875,1497.1583251953125,0.0,1885.0704345703125,0.8821542859077454,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7496205568313599,0.2906861901283264,0.2659907639026642,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8762967586517334,0.4715825915336609,0.4504502117633819,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9965576529502868,0.6913386583328247,0.484692633152008,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8251265287399292,0.39023157954216,0.373818963766098,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6529574990272522,0.1908049285411834,0.8810954093933105,284.8758239746094,284.95001220703125,298.55328369140625,294.8468322753906,297.3944396972656,296.9984130859375,284.8778076171875,1.0,0.5762391090393066,0.3557298183441162,0.3557298183441162,1.0,1.0,-2.948940753936768,0.7481648921966553,2.2007758617401123,0.0831036865711212,0.8402118682861328,0.8402118682861328,0.0,175.2341766357422,143.0,53231.9765625,0.0,2342.238525390625,1.0,279.6575012207031,283.2554016113281,297.8750305175781,302.1882629394531,293.1499938964844,293.1499938964844,279.95001220703125,39671.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335692644119263,1.0,0.0,0.0,3.53344464302063,3.533468246459961,8.330861192007433e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7903.1611328125,0.0,1433.914794921875,1497.1583251953125,0.0,1885.0704345703125,0.8821542859077454,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564379572868347,0.2884796261787414,0.2634743154048919,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.885044276714325,0.468198150396347,0.446699857711792,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892657279968262,0.4736303389072418,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327401876449585,0.387638658285141,0.3708464503288269,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584997177124023,0.1888223886489868,0.8701136112213135,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.565451443195343,0.3566508293151855,0.3566508293151855,1.0,1.0,-2.9114840030670166,0.7385905385017395,2.1728932857513428,0.081611767411232,0.907110035419464,0.907110035419464,0.0,165.20953369140625,131.0,51872.5546875,0.0,2226.02783203125,1.0,279.94140625,283.3720397949219,297.7663269042969,301.89337158203125,293.1499938964844,293.1499938964844,279.6499938964844,34513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265255451202393,1.0,0.0,0.0,3.6149749755859375,3.614998579025269,8.71974748406501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8649.8291015625,0.0,1483.534423828125,1497.1583251953125,0.0,1826.042236328125,0.8961162567138672,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564379572868347,0.2884796261787414,0.2634743154048919,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.885044276714325,0.468198150396347,0.446699857711792,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892657279968262,0.4736303389072418,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8327401876449585,0.387638658285141,0.3708464503288269,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6584997177124023,0.1888223886489868,0.8701136112213135,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3898620605469,296.99774169921875,284.9662475585937,1.0,0.565451443195343,0.3566508293151855,0.3566508293151855,1.0,1.0,-2.9114840030670166,0.7385905385017395,2.1728932857513428,0.081611767411232,0.907110035419464,0.907110035419464,0.0,165.20953369140625,131.0,51872.5546875,0.0,2226.02783203125,1.0,279.94140625,283.3720397949219,297.7663269042969,301.89337158203125,293.1499938964844,293.1499938964844,279.6499938964844,34513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265255451202393,1.0,0.0,0.0,3.6149749755859375,3.614998579025269,8.71974748406501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8649.8291015625,0.0,1483.534423828125,1497.1583251953125,0.0,1826.042236328125,0.8961162567138672,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633824944496155,0.285641998052597,0.2607850134372711,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939318060874939,0.4641373753547668,0.4427416026592254,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893360614776611,0.4559469521045685,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404774069786072,0.3844665884971618,0.3677005767822265,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642191410064697,0.1865888833999633,0.8589634299278259,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535250902175903,0.3577258288860321,0.3577258288860321,1.0,1.0,-2.864926815032959,0.7263325452804565,2.138594388961792,0.0805746540427208,0.8031066656112671,0.8031066656112671,0.0,155.43096923828125,119.0,51254.171875,0.0,2098.679443359375,1.0,279.6590881347656,283.28729248046875,297.73291015625,301.9049987792969,293.1499938964844,293.1499938964844,279.95001220703125,41297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315922975540161,1.0,0.0,0.0,3.375770568847656,3.375792980194092,7.603948120049608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7706.0751953125,0.0,1285.600341796875,1497.1583251953125,0.0,1868.4298095703125,0.8494437336921692,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7633824944496155,0.285641998052597,0.2607850134372711,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8939318060874939,0.4641373753547668,0.4427416026592254,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6893360614776611,0.4559469521045685,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8404774069786072,0.3844665884971618,0.3677005767822265,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6642191410064697,0.1865888833999633,0.8589634299278259,284.8812561035156,284.95001220703125,298.52197265625,294.7236633300781,297.38336181640625,296.99462890625,284.8818359375,1.0,0.5535250902175903,0.3577258288860321,0.3577258288860321,1.0,1.0,-2.864926815032959,0.7263325452804565,2.138594388961792,0.0805746540427208,0.8031066656112671,0.8031066656112671,0.0,155.43096923828125,119.0,51254.171875,0.0,2098.679443359375,1.0,279.6590881347656,283.28729248046875,297.73291015625,301.9049987792969,293.1499938964844,293.1499938964844,279.95001220703125,41297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315922975540161,1.0,0.0,0.0,3.375770568847656,3.375792980194092,7.603948120049608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7706.0751953125,0.0,1285.600341796875,1497.1583251953125,0.0,1868.4298095703125,0.8494437336921692,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727518677711487,0.2835944592952728,0.2584559321403503,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055277109146118,0.4609268009662628,0.4391897916793823,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932711005210876,0.4357044100761413,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506184816360474,0.3819644451141357,0.3648455142974853,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719555854797363,0.1847191900014877,0.8485007882118225,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.540870726108551,0.358800858259201,0.358800858259201,1.0,1.0,-2.8175227642059326,0.7137038111686707,2.103818893432617,0.079482577741146,0.8572473526000977,0.8572473526000977,0.0,144.86524963378906,122.0,49648.93359375,0.0,1969.7884521484373,1.0,279.93994140625,283.39508056640625,297.6253662109375,301.5876770019531,293.1499938964844,293.1499938964844,280.25,35443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216979265213013,1.0,0.0,0.0,3.433903694152832,3.4339256286621094,7.868093803153897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7494.498046875,0.0,1301.8577880859375,1497.1583251953125,0.0,1786.0140380859375,0.8563534021377563,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7727518677711487,0.2835944592952728,0.2584559321403503,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9055277109146118,0.4609268009662628,0.4391897916793823,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932711005210876,0.4357044100761413,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506184816360474,0.3819644451141357,0.3648455142974853,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719555854797363,0.1847191900014877,0.8485007882118225,284.9598083496094,284.95001220703125,298.5071105957031,294.6594543457031,297.3837585449219,297.0006103515625,284.9585876464844,1.0,0.540870726108551,0.358800858259201,0.358800858259201,1.0,1.0,-2.8175227642059326,0.7137038111686707,2.103818893432617,0.079482577741146,0.8572473526000977,0.8572473526000977,0.0,144.86524963378906,122.0,49648.93359375,0.0,1969.7884521484373,1.0,279.93994140625,283.39508056640625,297.6253662109375,301.5876770019531,293.1499938964844,293.1499938964844,280.25,35443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216979265213013,1.0,0.0,0.0,3.433903694152832,3.4339256286621094,7.868093803153897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7494.498046875,0.0,1301.8577880859375,1497.1583251953125,0.0,1786.0140380859375,0.8563534021377563,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7759954333305359,0.2826741337776184,0.2574551999568939,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.909688413143158,0.459453672170639,0.4376091063022613,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6960786581039429,0.4286787807941437,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8541520237922668,0.3808200061321258,0.3635862469673157,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6745223999023438,0.1838571429252624,0.8438975811004639,285.04766845703125,284.95001220703125,298.4997863769531,294.6268615722656,297.38897705078125,297.010009765625,285.0486755371094,1.0,0.5364857912063599,0.3593383729457855,0.3593383729457855,1.0,1.0,-2.7989165782928467,0.7090381979942322,2.0898783206939697,0.0790009498596191,0.9327391982078552,0.9327391982078552,0.0,141.20545959472656,122.0,48640.31640625,0.0,1922.598876953125,1.0,280.1935119628906,283.504150390625,297.5759582519531,301.3775939941406,293.1499938964844,293.1499938964844,280.25,32238.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157639265060425,1.0,0.0,0.0,3.5060582160949707,3.506080150604248,8.20222226138867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7723.32373046875,0.0,1351.8101806640625,1497.1583251953125,0.0,1737.3101806640625,0.8717741370201111,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.778202474117279,0.2817457318305969,0.2565898597240448,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9125676155090332,0.4579872190952301,0.4361926913261413,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.698535144329071,0.4236809015274048,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8565645217895508,0.3796813488006592,0.3624686598777771,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6761585474014282,0.1830203831195831,0.8397945761680603,285.01422119140625,284.95001220703125,298.4925537109375,294.593994140625,297.3960876464844,297.021484375,285.0101013183594,1.0,0.532977819442749,0.3600875735282898,0.3600875735282898,1.0,1.0,-2.783888101577759,0.7060503363609314,2.0778377056121826,0.0790993124246597,0.9384780526161194,0.9384780526161194,0.0,138.55523681640625,125.0,48544.78125,0.0,1886.3404541015625,1.0,280.2409973144531,283.4724426269531,297.56549072265625,301.4131774902344,293.1499938964844,293.1499938964844,279.95001220703125,32024.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138697504997253,1.0,0.0,0.0,3.5956804752349854,3.595703125,8.62691422298667e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8241.55859375,0.0,1444.267822265625,1497.1583251953125,0.0,1721.88232421875,0.889875590801239,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783524394035339,0.2788493633270263,0.2541735768318176,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9131668210029602,0.4539266228675842,0.4325941801071167,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002071142196655,0.4194534122943878,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571494817733765,0.3764474391937256,0.3596013784408569,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758500933647156,0.1808337867259979,0.8303436040878296,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278518199920654,0.3615860044956207,0.3615860044956207,1.0,1.0,-2.7567715644836426,0.7010903358459473,2.055681228637696,0.0789453089237213,0.8189433217048645,0.8189433217048645,0.0,135.76589965820312,128.0,48507.69921875,0.0,1831.1690673828125,1.0,279.958251953125,283.3421325683594,297.5510559082031,301.4998779296875,293.1499938964844,293.1499938964844,280.25,40304.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222893834114075,1.0,0.0,0.0,3.423110246658325,3.42313289642334,7.818709946150193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7397.53662109375,0.0,1325.2921142578125,1497.1583251953125,0.0,1790.89892578125,0.8586887121200562,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7783524394035339,0.2788493633270263,0.2541735768318176,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9131668210029602,0.4539266228675842,0.4325941801071167,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7002071142196655,0.4194534122943878,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8571494817733765,0.3764474391937256,0.3596013784408569,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6758500933647156,0.1808337867259979,0.8303436040878296,284.88238525390625,284.95001220703125,298.4781799316406,294.5276794433594,297.3976745605469,297.0272827148437,284.885009765625,1.0,0.5278518199920654,0.3615860044956207,0.3615860044956207,1.0,1.0,-2.7567715644836426,0.7010903358459473,2.055681228637696,0.0789453089237213,0.8189433217048645,0.8189433217048645,0.0,135.76589965820312,128.0,48507.69921875,0.0,1831.1690673828125,1.0,279.958251953125,283.3421325683594,297.5510559082031,301.4998779296875,293.1499938964844,293.1499938964844,280.25,40304.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222893834114075,1.0,0.0,0.0,3.423110246658325,3.42313289642334,7.818709946150193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7397.53662109375,0.0,1325.2921142578125,1497.1583251953125,0.0,1790.89892578125,0.8586887121200562,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.776464581489563,0.2767163515090942,0.2520586848258972,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109482765197754,0.4506314098834991,0.4292746782302856,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009297013282776,0.4189464151859283,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554289937019348,0.3738517165184021,0.3569652438163757,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735089421272278,0.1789078414440155,0.8212319612503052,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245928764343262,0.3630844354629516,0.3630844354629516,1.0,1.0,-2.7355051040649414,0.6979515552520752,2.037553548812866,0.0798809677362442,0.8956738114356995,0.8956738114356995,0.0,134.76177978515625,131.0,47501.7109375,0.0,1794.0889892578125,1.0,280.24053955078125,283.4580993652344,297.4371337890625,301.2198486328125,293.1499938964844,293.1499938964844,280.54998779296875,33949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143142819404602,1.0,0.0,0.0,3.5291202068328857,3.5291428565979004,8.310482257911644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7253.75830078125,0.0,1387.9658203125,1497.1583251953125,0.0,1725.49755859375,0.8765757083892822,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.776464581489563,0.2767163515090942,0.2520586848258972,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9109482765197754,0.4506314098834991,0.4292746782302856,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7009297013282776,0.4189464151859283,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8554289937019348,0.3738517165184021,0.3569652438163757,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6735089421272278,0.1789078414440155,0.8212319612503052,284.9815673828125,284.95001220703125,298.4638366699219,294.4608764648437,297.39947509765625,297.0330505371094,284.98016357421875,1.0,0.5245928764343262,0.3630844354629516,0.3630844354629516,1.0,1.0,-2.7355051040649414,0.6979515552520752,2.037553548812866,0.0798809677362442,0.8956738114356995,0.8956738114356995,0.0,134.76177978515625,131.0,47501.7109375,0.0,1794.0889892578125,1.0,280.24053955078125,283.4580993652344,297.4371337890625,301.2198486328125,293.1499938964844,293.1499938964844,280.54998779296875,33949.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143142819404602,1.0,0.0,0.0,3.5291202068328857,3.5291428565979004,8.310482257911644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7253.75830078125,0.0,1387.9658203125,1497.1583251953125,0.0,1725.49755859375,0.8765757083892822,1.0,0.0,3.0,1.0,0.0
