time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736577987670898,0.2748159170150757,0.250351071357727,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.907423198223114,0.4476110637187958,0.4264229238033294,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007694244384766,0.4205800294876098,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526208400726318,0.371512234210968,0.3547512292861938,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702994108200073,0.1771414875984192,0.8133143186569214,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227406024932861,0.3642720878124237,0.3642720878124237,1.0,1.0,-2.719809532165528,0.6958009600639343,2.024008512496948,0.0812131315469741,1.0,1.0,0.0,134.87257385253906,134.0,46724.17578125,0.0,1770.9906005859375,1.0,280.5422668457031,283.5492553710937,297.3747863769531,301.0754699707031,293.1499938964844,293.1499938964844,280.25,31146.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082884311676025,1.0,0.0,0.0,3.719452857971192,3.7194766998291016,9.23105687888892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.87353515625,0.0,1574.812744140625,1497.1583251953125,0.0,1676.7677001953125,0.9172341227531432,1.0,0.0,3.0,1.0,0.0
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7736577987670898,0.2748159170150757,0.250351071357727,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.907423198223114,0.4476110637187958,0.4264229238033294,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.7007694244384766,0.4205800294876098,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8526208400726318,0.371512234210968,0.3547512292861938,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6702994108200073,0.1771414875984192,0.8133143186569214,285.0551452636719,284.95001220703125,298.44940185546875,294.3939819335937,297.39910888671875,297.0362854003906,285.0512084960937,1.0,0.5227406024932861,0.3642720878124237,0.3642720878124237,1.0,1.0,-2.719809532165528,0.6958009600639343,2.024008512496948,0.0812131315469741,1.0,1.0,0.0,134.87257385253906,134.0,46724.17578125,0.0,1770.9906005859375,1.0,280.5422668457031,283.5492553710937,297.3747863769531,301.0754699707031,293.1499938964844,293.1499938964844,280.25,31146.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082884311676025,1.0,0.0,0.0,3.719452857971192,3.7194766998291016,9.23105687888892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8023.87353515625,0.0,1574.812744140625,1497.1583251953125,0.0,1676.7677001953125,0.9172341227531432,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7682604789733887,0.2717323899269104,0.2479781061410904,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011609554290771,0.4433104991912842,0.4228260815143585,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975683569908142,0.4253492951393127,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8473430871963501,0.3680902421474457,0.3519238233566284,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649943590164185,0.1747887432575225,0.8040209412574768,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216795802116394,0.3654597401618957,0.3654597401618957,1.0,1.0,-2.703805685043335,0.6934484243392944,2.01035737991333,0.0830764323472976,0.8629656434059143,0.8629656434059143,0.0,136.31105041503906,137.0,47238.5546875,0.0,1753.7750244140625,1.0,280.2576904296875,283.3598937988281,297.3645935058594,301.2090759277344,293.1499938964844,293.1499938964844,280.54998779296875,38899.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196637392044067,1.0,0.0,0.0,3.636457681655884,3.636482000350952,8.823692496662261e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7224.443359375,0.0,1539.7667236328125,1497.1583251953125,0.0,1769.25537109375,0.904081165790558,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7682604789733887,0.2717323899269104,0.2479781061410904,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9011609554290771,0.4433104991912842,0.4228260815143585,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6975683569908142,0.4253492951393127,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8473430871963501,0.3680902421474457,0.3519238233566284,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6649943590164185,0.1747887432575225,0.8040209412574768,284.86846923828125,284.95001220703125,298.4346618652344,294.3273620605469,297.38385009765625,297.0197448730469,284.8703308105469,1.0,0.5216795802116394,0.3654597401618957,0.3654597401618957,1.0,1.0,-2.703805685043335,0.6934484243392944,2.01035737991333,0.0830764323472976,0.8629656434059143,0.8629656434059143,0.0,136.31105041503906,137.0,47238.5546875,0.0,1753.7750244140625,1.0,280.2576904296875,283.3598937988281,297.3645935058594,301.2090759277344,293.1499938964844,293.1499938964844,280.54998779296875,38899.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196637392044067,1.0,0.0,0.0,3.636457681655884,3.636482000350952,8.823692496662261e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7224.443359375,0.0,1539.7667236328125,1497.1583251953125,0.0,1769.25537109375,0.904081165790558,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7650918364524841,0.2704523205757141,0.2466775327920913,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8975312113761902,0.4414149224758148,0.4208747148513794,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6958328485488892,0.4283879399299621,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442270755767822,0.3665753602981567,0.3503677546977997,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6618731021881104,0.1736588180065155,0.7988190650939941,284.9981689453125,284.95001220703125,298.4271240234375,294.2943115234375,297.3774719238281,297.0131225585937,285.0031433105469,1.0,0.521295964717865,0.3660535812377929,0.3660535812377929,1.0,1.0,-2.6954262256622314,0.6921159625053406,2.003310441970825,0.0842240452766418,0.9425339102745056,0.9425339102745056,0.0,137.31393432617188,137.0,46241.54296875,0.0,1745.9755859375,1.0,280.5016784667969,283.5088806152344,297.2749938964844,300.9252624511719,293.1499938964844,293.1499938964844,280.54998779296875,34696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148320078849792,1.0,0.0,0.0,3.664227247238159,3.664251089096069,8.958970170169778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7440.33935546875,0.0,1539.263671875,1497.1583251953125,0.0,1729.7122802734375,0.9095150232315063,1.0,0.0,3.0,1.0,0.0
18038160,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.762501060962677,0.269374668598175,0.2457096576690673,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8944365978240967,0.4397420585155487,0.4192937314510345,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6941816210746765,0.4310905337333679,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.841592013835907,0.3652483522891998,0.349117636680603,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6591627597808838,0.1726348847150802,0.7943012118339539,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3729248046875,297.0090637207031,284.991943359375,1.0,0.5210675597190857,0.3666069805622101,0.3666069805622101,1.0,1.0,-2.68867826461792,0.691234827041626,1.997443437576294,0.0852547734975814,0.9569290280342102,0.9569290280342102,0.0,138.23277282714844,140.0,46191.3671875,0.0,1740.229736328125,1.0,280.54278564453125,283.5013427734375,297.24188232421875,300.9237060546875,293.1499938964844,293.1499938964844,280.25,33535.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125322222709656,1.0,0.0,0.0,3.7339255809783936,3.733949899673462,9.303033721153042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7943.515625,0.0,1609.6954345703125,1497.1583251953125,0.0,1711.02392578125,0.9222617745399476,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561411261558533,0.2663283050060272,0.2433081269264221,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869537711143494,0.4354408085346222,0.4156169593334198,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886757612228394,0.4379060566425323,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8352404236793518,0.361782431602478,0.3461864590644836,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528887152671814,0.1701755225658416,0.7843782901763916,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208096504211426,0.3677138090133667,0.3677138090133667,1.0,1.0,-2.6741201877593994,0.6891578435897827,1.9849623441696167,0.0860422775149345,0.8342384099960327,0.8342384099960327,0.0,140.60629272460938,128.0,46363.09765625,0.0,1729.6856689453125,1.0,280.2572326660156,283.3773193359375,297.2201843261719,300.9993896484375,293.1499938964844,293.1499938964844,280.54998779296875,41000.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206445932388306,1.0,0.0,0.0,3.5463459491729736,3.546369791030884,8.391807000407425e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7129.13818359375,0.0,1457.2274169921875,1497.1583251953125,0.0,1777.3284912109375,0.8863166570663452,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7561411261558533,0.2663283050060272,0.2433081269264221,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869537711143494,0.4354408085346222,0.4156169593334198,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.6886757612228394,0.4379060566425323,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8352404236793518,0.361782431602478,0.3461864590644836,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6528887152671814,0.1701755225658416,0.7843782901763916,284.8705749511719,284.95001220703125,298.4037780761719,294.1966552734375,297.3576354980469,296.9927673339844,284.8742980957031,1.0,0.5208096504211426,0.3677138090133667,0.3677138090133667,1.0,1.0,-2.6741201877593994,0.6891578435897827,1.9849623441696167,0.0860422775149345,0.8342384099960327,0.8342384099960327,0.0,140.60629272460938,128.0,46363.09765625,0.0,1729.6856689453125,1.0,280.2572326660156,283.3773193359375,297.2201843261719,300.9993896484375,293.1499938964844,293.1499938964844,280.54998779296875,41000.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206445932388306,1.0,0.0,0.0,3.5463459491729736,3.546369791030884,8.391807000407425e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7129.13818359375,0.0,1457.2274169921875,1497.1583251953125,0.0,1777.3284912109375,0.8863166570663452,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554773092269897,0.2640431523323059,0.2410027384757995,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863899111747742,0.4319173097610473,0.4120251834392547,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844514608383179,0.4349289834499359,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348183631896973,0.358949601650238,0.3432769179344177,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514533162117004,0.1680105179548263,0.7739318013191223,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155470371246338,0.3688206672668457,0.3688206672668457,1.0,1.0,-2.6474196910858154,0.6830378770828247,1.9643816947937007,0.0847440361976623,0.9226297736167908,0.9226297736167908,0.0,138.35108947753906,116.0,45236.88671875,0.0,1680.7296142578125,1.0,280.5415344238281,283.510009765625,297.10528564453125,300.7160339355469,293.1499938964844,293.1499938964844,280.25,34064.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116493582725525,1.0,0.0,0.0,3.6437947750091553,3.6438183784484863,8.859335025590553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7810.8955078125,0.0,1511.81591796875,1497.1583251953125,0.0,1703.872314453125,0.902405858039856,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7554773092269897,0.2640431523323059,0.2410027384757995,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8863899111747742,0.4319173097610473,0.4120251834392547,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.6844514608383179,0.4349289834499359,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8348183631896973,0.358949601650238,0.3432769179344177,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6514533162117004,0.1680105179548263,0.7739318013191223,284.9871520996094,284.95001220703125,298.3872985839844,294.13336181640625,297.35009765625,296.9877319335937,284.98516845703125,1.0,0.5155470371246338,0.3688206672668457,0.3688206672668457,1.0,1.0,-2.6474196910858154,0.6830378770828247,1.9643816947937007,0.0847440361976623,0.9226297736167908,0.9226297736167908,0.0,138.35108947753906,116.0,45236.88671875,0.0,1680.7296142578125,1.0,280.5415344238281,283.510009765625,297.10528564453125,300.7160339355469,293.1499938964844,293.1499938964844,280.25,34064.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116493582725525,1.0,0.0,0.0,3.6437947750091553,3.6438183784484863,8.859335025590553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7810.8955078125,0.0,1511.81591796875,1497.1583251953125,0.0,1703.872314453125,0.902405858039856,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582738399505615,0.2610689401626587,0.2383798509836197,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902355432510376,0.4276493787765503,0.4080771207809448,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813120245933533,0.4253525137901306,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8381729125976562,0.3554798364639282,0.3400469124317169,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531306505203247,0.1655783951282501,0.7627349495887756,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071738362312317,0.3700302541255951,0.3700302541255951,1.0,1.0,-2.610689878463745,0.6737315654754639,1.9369583129882808,0.0827128589153289,0.8070452213287354,0.8070452213287354,0.0,133.0087127685547,119.0,44941.80078125,0.0,1604.822998046875,1.0,280.25811767578125,283.404541015625,297.0868225097656,300.7657470703125,293.1499938964844,293.1499938964844,280.54998779296875,41829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181509733200073,1.0,0.0,0.0,3.4099035263061523,3.409926414489746,7.75849514411675e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7000.47900390625,0.0,1322.8414306640625,1497.1583251953125,0.0,1756.8349609375,0.8573014140129089,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7582738399505615,0.2610689401626587,0.2383798509836197,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8902355432510376,0.4276493787765503,0.4080771207809448,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6813120245933533,0.4253525137901306,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8381729125976562,0.3554798364639282,0.3400469124317169,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6531306505203247,0.1655783951282501,0.7627349495887756,284.875732421875,284.95001220703125,298.3699951171875,294.0719909667969,297.34228515625,296.983154296875,284.8788146972656,1.0,0.5071738362312317,0.3700302541255951,0.3700302541255951,1.0,1.0,-2.610689878463745,0.6737315654754639,1.9369583129882808,0.0827128589153289,0.8070452213287354,0.8070452213287354,0.0,133.0087127685547,119.0,44941.80078125,0.0,1604.822998046875,1.0,280.25811767578125,283.404541015625,297.0868225097656,300.7657470703125,293.1499938964844,293.1499938964844,280.54998779296875,41829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181509733200073,1.0,0.0,0.0,3.4099035263061523,3.409926414489746,7.75849514411675e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7000.47900390625,0.0,1322.8414306640625,1497.1583251953125,0.0,1756.8349609375,0.8573014140129089,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587940692901611,0.2588788568973541,0.2361424565315246,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910966515541077,0.4242128431797027,0.404540479183197,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806323528289795,0.4204793870449066,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389489054679871,0.3526792228221893,0.3371427953243255,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.652694582939148,0.1634926050901413,0.7524949908256531,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018942356109619,0.3712398409843445,0.3712398409843445,1.0,1.0,-2.5820870399475098,0.6670178771018982,1.9150692224502563,0.0826511979103088,0.8849350810050964,0.8849350810050964,0.0,130.0287322998047,122.0,43777.96484375,0.0,1552.2222900390625,1.0,280.5403747558594,283.5267944335937,296.9754638671875,300.47412109375,293.1499938964844,293.1499938964844,280.8500061035156,34357.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072012424468994,1.0,0.0,0.0,3.5039310455322266,3.503953218460083,8.192272389351274e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6857.48095703125,0.0,1364.852783203125,1497.1583251953125,0.0,1668.041015625,0.871252715587616,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7587940692901611,0.2588788568973541,0.2361424565315246,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8910966515541077,0.4242128431797027,0.404540479183197,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.6806323528289795,0.4204793870449066,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8389489054679871,0.3526792228221893,0.3371427953243255,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.652694582939148,0.1634926050901413,0.7524949908256531,284.9802551269531,284.95001220703125,298.35162353515625,294.012939453125,297.3387756347656,296.9843139648437,284.9787292480469,1.0,0.5018942356109619,0.3712398409843445,0.3712398409843445,1.0,1.0,-2.5820870399475098,0.6670178771018982,1.9150692224502563,0.0826511979103088,0.8849350810050964,0.8849350810050964,0.0,130.0287322998047,122.0,43777.96484375,0.0,1552.2222900390625,1.0,280.5403747558594,283.5267944335937,296.9754638671875,300.47412109375,293.1499938964844,293.1499938964844,280.8500061035156,34357.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072012424468994,1.0,0.0,0.0,3.5039310455322266,3.503953218460083,8.192272389351274e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6857.48095703125,0.0,1364.852783203125,1497.1583251953125,0.0,1668.041015625,0.871252715587616,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7583374381065369,0.2578826546669006,0.2351835221052169,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8905845880508423,0.4226183593273163,0.4029625058174133,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6803047060966492,0.419541597366333,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8385273218154907,0.3513816595077514,0.3358532190322876,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6518550515174866,0.16252401471138,0.7479317784309387,285.07647705078125,284.95001220703125,298.3420104980469,293.9844055175781,297.3376770019531,296.9858093261719,285.0803527832031,1.0,0.5000340342521667,0.371844619512558,0.371844619512558,1.0,1.0,-2.5708770751953125,0.6646623015403748,1.9062148332595823,0.0832166522741317,0.973128855228424,0.973128855228424,0.0,129.2830047607422,122.0,42890.16796875,0.0,1533.7315673828125,1.0,280.7962646484375,283.645263671875,296.9281921386719,300.28045654296875,293.1499938964844,293.1499938964844,280.8500061035156,31517.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006674408912659,1.0,0.0,0.0,3.588255882263184,3.5882785320281982,8.591324558437918e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7075.8583984375,0.0,1432.579833984375,1497.1583251953125,0.0,1616.0244140625,0.8896869421005249,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7576078772544861,0.2569171488285064,0.234338030219078,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8896927833557129,0.4210655987262726,0.4015216529369354,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.6798176169395447,0.419264554977417,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8377805352210999,0.3501204252243042,0.3346802294254303,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6507743000984192,0.1615889370441436,0.7437250018119812,285.05633544921875,284.95001220703125,298.33209228515625,293.95660400390625,297.3369140625,296.9875793457031,285.0519714355469,1.0,0.4986017942428589,0.3726104497909546,0.3726104497909546,1.0,1.0,-2.5613315105438232,0.6632100939750671,1.898121356964112,0.0843813195824623,1.0,1.0,0.0,128.86972045898438,125.0,42917.4296875,0.0,1519.0614013671875,1.0,280.8417053222656,283.61968994140625,296.9248046875,300.3313293457031,293.1499938964844,293.1499938964844,280.54998779296875,30928.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984931826591492,1.0,0.0,0.0,3.698961734771729,3.69898533821106,9.129625482273696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7560.82080078125,0.0,1549.8680419921875,1497.1583251953125,0.0,1598.8818359375,0.9125717282295228,1.0,0.0,3.0,1.0,0.0
18038820,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534573078155518,0.2538093328475952,0.2319055199623108,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849032521247864,0.4166786968708038,0.3978022336959839,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757512092590332,0.4219814836978912,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8337019681930542,0.3465059995651245,0.3316323757171631,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465344429016113,0.1591666638851165,0.7338647842407227,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.86834716796875,1.0,0.4965443611145019,0.374142050743103,0.374142050743103,1.0,1.0,-2.541698455810547,0.6601372361183167,1.8815611600875848,0.0865862444043159,0.8537176847457886,0.8537176847457886,0.0,129.37269592285156,128.0,43371.40234375,0.0,1495.040283203125,1.0,280.5578308105469,283.4301452636719,296.937744140625,300.4798583984375,293.1499938964844,293.1499938964844,280.8500061035156,39248.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709507405757904,1.0,0.0,0.0,3.6052629947662354,3.6052870750427246,8.672957392263925e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6824.3994140625,0.0,1507.9691162109375,1497.1583251953125,0.0,1686.57666015625,0.89736407995224,1.0,0.0,3.0,1.0,0.0
18038880,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7534573078155518,0.2538093328475952,0.2319055199623108,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8849032521247864,0.4166786968708038,0.3978022336959839,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6757512092590332,0.4219814836978912,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8337019681930542,0.3465059995651245,0.3316323757171631,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6465344429016113,0.1591666638851165,0.7338647842407227,284.8662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3285522460937,296.9822082519531,284.86834716796875,1.0,0.4965443611145019,0.374142050743103,0.374142050743103,1.0,1.0,-2.541698455810547,0.6601372361183167,1.8815611600875848,0.0865862444043159,0.8537176847457886,0.8537176847457886,0.0,129.37269592285156,128.0,43371.40234375,0.0,1495.040283203125,1.0,280.5578308105469,283.4301452636719,296.937744140625,300.4798583984375,293.1499938964844,293.1499938964844,280.8500061035156,39248.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709507405757904,1.0,0.0,0.0,3.6052629947662354,3.6052870750427246,8.672957392263925e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6824.3994140625,0.0,1507.9691162109375,1497.1583251953125,0.0,1686.57666015625,0.89736407995224,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484839558601379,0.2513896822929382,0.2295606434345245,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789619207382202,0.4129653573036194,0.3941186666488647,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710927486419678,0.4264180660247803,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286155462265015,0.3434329032897949,0.3285899460315704,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414427161216736,0.1569375693798065,0.7237274646759033,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952590763568878,0.3756736516952514,0.3756736516952514,1.0,1.0,-2.5239453315734863,0.6577000617980957,1.8662452697753904,0.0882562324404716,0.9517618417739868,0.9517618417739868,0.0,130.63473510742188,116.0,42354.4609375,0.0,1477.0560302734375,1.0,280.8428039550781,283.5750427246094,296.8267822265625,300.2113037109375,293.1499938964844,293.1499938964844,280.54998779296875,33368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007764577865601,1.0,0.0,0.0,3.707920551300049,3.707944631576538,9.173902526526944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7488.84716796875,0.0,1578.5657958984375,1497.1583251953125,0.0,1616.8861083984375,0.9161929488182068,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7484839558601379,0.2513896822929382,0.2295606434345245,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8789619207382202,0.4129653573036194,0.3941186666488647,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.6710927486419678,0.4264180660247803,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8286155462265015,0.3434329032897949,0.3285899460315704,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6414427161216736,0.1569375693798065,0.7237274646759033,284.9974365234375,284.95001220703125,298.2889404296875,293.8538513183594,297.3229064941406,296.9808959960937,284.9949035644531,1.0,0.4952590763568878,0.3756736516952514,0.3756736516952514,1.0,1.0,-2.5239453315734863,0.6577000617980957,1.8662452697753904,0.0882562324404716,0.9517618417739868,0.9517618417739868,0.0,130.63473510742188,116.0,42354.4609375,0.0,1477.0560302734375,1.0,280.8428039550781,283.5750427246094,296.8267822265625,300.2113037109375,293.1499938964844,293.1499938964844,280.54998779296875,33368.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007764577865601,1.0,0.0,0.0,3.707920551300049,3.707944631576538,9.173902526526944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7488.84716796875,0.0,1578.5657958984375,1497.1583251953125,0.0,1616.8861083984375,0.9161929488182068,1.0,0.0,3.0,1.0,0.0
18039060,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479735016822815,0.2482981085777282,0.2269549369812011,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787073493003845,0.4085462987422943,0.3901474177837372,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.665323793888092,0.4224812686443329,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283858895301819,0.3397297859191894,0.3252658545970917,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401551365852356,0.1543849557638168,0.7125683426856995,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8636779785156,1.0,0.4892590343952179,0.3770055770874023,0.3770055770874023,1.0,1.0,-2.493931293487549,0.6506142616271973,1.843317031860352,0.0876435562968254,0.8176916241645813,0.8176916241645813,0.0,128.0021209716797,104.0,42270.890625,0.0,1426.8385009765625,1.0,280.55743408203125,283.4437866210937,296.8279724121094,300.2968444824219,293.1499938964844,293.1499938964844,280.8500061035156,41946.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084159255027771,1.0,0.0,0.0,3.494032144546509,3.49405574798584,8.146050163304608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6724.24072265625,0.0,1409.0625,1497.1583251953125,0.0,1677.79248046875,0.8754010200500488,1.0,0.0,3.0,1.0,0.0
18039120,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7479735016822815,0.2482981085777282,0.2269549369812011,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8787073493003845,0.4085462987422943,0.3901474177837372,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.665323793888092,0.4224812686443329,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8283858895301819,0.3397297859191894,0.3252658545970917,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6401551365852356,0.1543849557638168,0.7125683426856995,284.8596496582031,284.95001220703125,298.2649841308594,293.8081970214844,297.3141174316406,296.9769287109375,284.8636779785156,1.0,0.4892590343952179,0.3770055770874023,0.3770055770874023,1.0,1.0,-2.493931293487549,0.6506142616271973,1.843317031860352,0.0876435562968254,0.8176916241645813,0.8176916241645813,0.0,128.0021209716797,104.0,42270.890625,0.0,1426.8385009765625,1.0,280.55743408203125,283.4437866210937,296.8279724121094,300.2968444824219,293.1499938964844,293.1499938964844,280.8500061035156,41946.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084159255027771,1.0,0.0,0.0,3.494032144546509,3.49405574798584,8.146050163304608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6724.24072265625,0.0,1409.0625,1497.1583251953125,0.0,1677.79248046875,0.8754010200500488,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516483664512634,0.2459714114665985,0.2244794070720672,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836419582366943,0.4049237668514251,0.3863276243209839,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628772616386414,0.4115240275859833,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325608968734741,0.3366610407829284,0.3219952285289764,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422147154808044,0.1521248966455459,0.7010628581047058,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802381992340088,0.3783374726772308,0.3783374726772308,1.0,1.0,-2.4554531574249268,0.6405923962593079,1.814860701560974,0.0855378955602645,0.9003079533576965,0.9003079533576965,0.0,122.25149536132812,107.0,40987.0390625,0.0,1354.0599365234375,1.0,280.8410339355469,283.5796813964844,296.7244873046875,300.0113830566406,293.1499938964844,293.1499938964844,280.54998779296875,34442.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963242888450623,1.0,0.0,0.0,3.578188896179199,3.578212022781372,8.543185572307266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7328.7724609375,0.0,1443.311767578125,1497.1583251953125,0.0,1581.86669921875,0.8879032135009766,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516483664512634,0.2459714114665985,0.2244794070720672,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8836419582366943,0.4049237668514251,0.3863276243209839,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6628772616386414,0.4115240275859833,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325608968734741,0.3366610407829284,0.3219952285289764,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422147154808044,0.1521248966455459,0.7010628581047058,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.306884765625,296.9761962890625,284.9756164550781,1.0,0.4802381992340088,0.3783374726772308,0.3783374726772308,1.0,1.0,-2.4554531574249268,0.6405923962593079,1.814860701560974,0.0855378955602645,0.9003079533576965,0.9003079533576965,0.0,122.25149536132812,107.0,40987.0390625,0.0,1354.0599365234375,1.0,280.8410339355469,283.5796813964844,296.7244873046875,300.0113830566406,293.1499938964844,293.1499938964844,280.54998779296875,34442.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963242888450623,1.0,0.0,0.0,3.578188896179199,3.578212022781372,8.543185572307266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7328.7724609375,0.0,1443.311767578125,1497.1583251953125,0.0,1581.86669921875,0.8879032135009766,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7525445818901062,0.2445805668830871,0.2233430594205856,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8848696947097778,0.4028530716896057,0.3845123648643493,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9990000128746032,0.6619846224784851,0.4079291224479675,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8335991501808167,0.3349287509918213,0.3204618394374847,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6424688100814819,0.1509440094232559,0.6957916617393494,284.8419494628906,284.95001220703125,298.2257080078125,293.74810791015625,297.3028869628906,296.9754638671875,284.836181640625,1.0,0.4770879745483398,0.3790034353733063,0.3790034353733063,1.0,1.0,-2.439404487609864,0.6366499066352844,1.802754521369934,0.0847746804356575,0.798272430896759,0.798272430896759,0.0,120.27862548828124,107.0,41332.85546875,0.0,1326.072265625,1.0,280.6003112792969,283.4355163574219,296.7612609863281,300.19140625,293.1499938964844,293.1499938964844,280.54998779296875,40458.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004789710044861,1.0,0.0,0.0,3.490569829940796,3.490593194961548,8.129914590426779e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7061.748046875,0.0,1394.8231201171875,1497.1583251953125,0.0,1614.5350341796875,0.8697865605354309,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.752022385597229,0.2430751770734787,0.2219726890325546,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8844375014305115,0.4006631970405578,0.3824298679828644,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6607287526130676,0.4063002169132232,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8332120180130005,0.3330830931663513,0.3187068700790405,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6416089534759521,0.1497008800506591,0.6901386380195618,284.8790588378906,284.95001220703125,298.2116394042969,293.7304992675781,297.29852294921875,296.9740295410156,284.8832092285156,1.0,0.4744619131088257,0.3798674941062927,0.3798674941062927,1.0,1.0,-2.4243972301483154,0.633456289768219,1.7909409999847412,0.0846678540110588,0.7906931638717651,0.7906931638717651,0.0,119.14189910888672,110.0,40696.75390625,0.0,1303.1143798828125,1.0,280.5591735839844,283.49102783203125,296.7359313964844,300.0791320800781,293.1499938964844,293.1499938964844,280.8500061035156,42311.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010233998298645,1.0,0.0,0.0,3.3130476474761963,3.3130695819854736,7.324005082409712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6604.51708984375,0.0,1232.4715576171875,1497.1583251953125,0.0,1618.8387451171875,0.8368582129478455,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503908276557922,0.2408668994903564,0.2198014259338379,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825684189796448,0.3971378207206726,0.3789019584655761,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587543487548828,0.4050541818141937,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831567645072937,0.3301059603691101,0.3157196640968323,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639223039150238,0.147569254040718,0.6800676584243774,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706638753414154,0.3815956115722656,0.3815956115722656,1.0,1.0,-2.4003591537475586,0.6291102766990662,1.7712488174438477,0.085304208099842,0.8739821910858154,0.8739821910858154,0.0,117.87538146972656,113.0,39763.82421875,0.0,1269.118408203125,1.0,280.83953857421875,283.6114196777344,296.65203857421875,299.8328857421875,293.1499938964844,293.1499938964844,281.1499938964844,33905.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880217790603638,1.0,0.0,0.0,3.4292144775390625,3.4292361736297607,7.84662006481085e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6493.6201171875,0.0,1286.4053955078125,1497.1583251953125,0.0,1517.5357666015625,0.8542256355285645,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7503908276557922,0.2408668994903564,0.2198014259338379,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8825684189796448,0.3971378207206726,0.3789019584655761,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587543487548828,0.4050541818141937,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.831567645072937,0.3301059603691101,0.3157196640968323,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.639223039150238,0.147569254040718,0.6800676584243774,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2923889160156,296.9749450683594,284.9851379394531,1.0,0.4706638753414154,0.3815956115722656,0.3815956115722656,1.0,1.0,-2.4003591537475586,0.6291102766990662,1.7712488174438477,0.085304208099842,0.8739821910858154,0.8739821910858154,0.0,117.87538146972656,113.0,39763.82421875,0.0,1269.118408203125,1.0,280.83953857421875,283.6114196777344,296.65203857421875,299.8328857421875,293.1499938964844,293.1499938964844,281.1499938964844,33905.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880217790603638,1.0,0.0,0.0,3.4292144775390625,3.4292361736297607,7.84662006481085e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6493.6201171875,0.0,1286.4053955078125,1497.1583251953125,0.0,1517.5357666015625,0.8542256355285645,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477107048034668,0.0,0.2179863303899765,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792172074317932,0.0,0.3757845461368561,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062342047691345,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286598324775696,0.0,0.3130905032157898,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359550356864929,0.0,0.671126663684845,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833237588405609,0.3833237588405609,1.0,1.0,-2.381947755813598,0.6266221404075623,1.7553255558013916,0.0867597907781601,0.0,0.0,0.0,117.7648468017578,60.0,39050.55078125,0.0,1246.9573974609375,0.0,281.1414794921875,283.7052001953125,296.6337890625,299.7342834472656,293.1499938964844,293.1499938964844,278.1499938964844,30255.1640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648000955581665,3.648023843765259,8.879799224814633e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1487.9852294921875,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.7477107048034668,0.0,0.2179863303899765,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.8792172074317932,0.0,0.3757845461368561,296.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.9990000128746032,0.0,0.4062342047691345,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.8286598324775696,0.0,0.3130905032157898,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.6359550356864929,0.0,0.671126663684845,285.06695556640625,294.1499938964844,298.1499938964844,293.6734619140625,297.2868347167969,296.9772033691406,285.0620422363281,0.0,0.0,0.3833237588405609,0.3833237588405609,1.0,1.0,-2.381947755813598,0.6266221404075623,1.7553255558013916,0.0867597907781601,0.0,0.0,0.0,117.7648468017578,60.0,39050.55078125,0.0,1246.9573974609375,0.0,281.1414794921875,283.7052001953125,296.6337890625,299.7342834472656,293.1499938964844,293.1499938964844,278.1499938964844,30255.1640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648000955581665,3.648023843765259,8.879799224814633e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1487.9852294921875,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0019800630398094,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.4364711344242096,0.0,0.0020851106382906,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.646240234375,0.4364711344242096,0.0,0.0015400558477267,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.4313653409481048,0.0,0.0020851087756454,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0098907807841897,285.8182678222656,294.1499938964844,298.1289367675781,293.6615600585937,297.0090026855469,297.12628173828125,284.0135192871094,0.0,0.0,0.2954504191875458,0.2954504191875458,1.0,1.0,-0.00900384131819,0.0029815169982612,0.0060223247855901,-0.0254850815981626,0.0,0.0,0.0,-0.0515747368335723,60.0,1915.2664794921875,0.0,-3.035713416466024e-05,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,4.026223905384541e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.216435364578052e-13,3.217163406336876e-13,1.4995348313247848e-18,1.6491814858188292e-11,1.6491773224824868e-11,4.181556815133165e-17,0.0,0.0,-0.0,0.0,0.0,2.778674817308353e-22,1.3237743735520464e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
