time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0008090107003226,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0013355236733332,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0015899698482826,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,0.0011279924074187,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0026621387805789,285.64813232421875,294.1499938964844,298.110595703125,293.6541748046875,297.0559997558594,297.1974182128906,283.6134948730469,0.0,0.0,0.2299942523241043,0.2299942523241043,1.0,1.0,0.0089490301907062,0.0006406367756426,-0.0095896665006876,-0.0216210391372442,0.0,0.0,0.0,0.0425959043204784,60.0,1051.2510986328125,-0.0,-5.560666068049613e-06,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1868953477631104e-23,-1.4683492436045702e-23,-1.953129467805828e-26,2.640091061184725e-18,2.6377824000950897e-18,2.308570010910827e-21,0.0,0.0,-0.0,0.0,0.0,4.826352170827535e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.934004629030824e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001049222701112,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,7.788496441207826e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0001047881960403,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004953306633979,285.6400451660156,294.1499938964844,298.05914306640625,293.6415405273437,296.2315368652344,296.7694396972656,283.3614196777344,0.0,0.0,0.0766647532582283,0.0766647532582283,1.0,1.0,0.0043799709528684,1.85809112736024e-05,-0.0043985522352159,-0.0219825953245162,0.0,0.0,0.0,0.0189530625939369,60.0,266.6565246582031,-0.0,-7.644579369525675e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-5.605193857299268e-45,-7.167811621249652e-21,-3.6592220594262e-21,-3.508589965720236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.934004629030824e-05,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001049222701112,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,7.788496441207826e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0001047881960403,297.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0004953306633979,285.6400451660156,294.1499938964844,298.05914306640625,293.6415405273437,296.2315368652344,296.7694396972656,283.3614196777344,0.0,0.0,0.0766647532582283,0.0766647532582283,1.0,1.0,0.0043799709528684,1.85809112736024e-05,-0.0043985522352159,-0.0219825953245162,0.0,0.0,0.0,0.0189530625939369,60.0,266.6565246582031,-0.0,-7.644579369525675e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-5.605193857299268e-45,-7.167811621249652e-21,-3.6592220594262e-21,-3.508589965720236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.862068691290916e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.0001038601621985,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,7.672033825656399e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0001038568007061,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004926059627905,285.6407470703125,294.1499938964844,298.0292053222656,293.63751220703125,296.1885986328125,296.9783630371094,283.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0004977221833541,1.8880028207490795e-08,-0.0004977411008439,-0.0274520423263311,0.0,0.0,0.0,-0.0021803260315209,60.0,134.13037109375,-0.0,-7.530582024628529e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.272773893957956e-21,-3.638229120208399e-21,-3.63454517764634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,9.697204950498416e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001021167918224,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,7.542360981460661e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001021165517158,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52838134765625,0.0,0.0,0.0004843914648517,285.6439514160156,294.1499938964844,297.99658203125,293.6349182128906,296.2043151855469,297.185302734375,283.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333858663216,9.766981001746444e-09,0.0010333760874345,-0.0246368162333965,0.0,0.0,0.0,-0.0096547696739435,60.0,70.47627258300781,0.0,-7.280810621068667e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275342677500845e-21,-3.637714959603038e-21,-3.6376277178978075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.528619557386264e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001003413126454,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,7.411200931528583e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001003411525744,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004759709117934,285.6360168457031,294.1499938964844,297.9237670898437,293.6336364746094,296.23614501953125,297.4248962402344,283.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154173942282,7.66634489224316e-09,0.001015409710817,-0.0191360898315906,0.0,0.0,0.0,-0.0086133740842342,60.0,33.150333404541016,0.0,-7.029829163229806e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275407300986201e-21,-3.6377020349059666e-21,-3.637704862183451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,9.528619557386264e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001003413126454,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,7.411200931528583e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001003411525744,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0004759709117934,285.6360168457031,294.1499938964844,297.9237670898437,293.6336364746094,296.23614501953125,297.4248962402344,283.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154173942282,7.66634489224316e-09,0.001015409710817,-0.0191360898315906,0.0,0.0,0.0,-0.0086133740842342,60.0,33.150333404541016,0.0,-7.029829163229806e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275407300986201e-21,-3.6377020349059666e-21,-3.637704862183451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.441515430808069e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.942406904883684e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,7.34345376258716e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.942390897776932e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004716199182439,285.6278991699219,294.1499938964844,297.841552734375,293.6370544433594,296.2655029296875,297.5395812988281,283.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580726186200536e-09,0.0010061226785182,-0.0162925887852907,0.0,0.0,0.0,-0.0080751664936542,60.0,26.775117874145508,0.0,-6.90186752194677e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.63770243880275e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189208984375,0.0,0.0,9.441515430808069e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.942406904883684e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,7.34345376258716e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,9.942390897776932e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0004716199182439,285.6278991699219,294.1499938964844,297.841552734375,293.6370544433594,296.2655029296875,297.5395812988281,283.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061293141916,6.580726186200536e-09,0.0010061226785182,-0.0162925887852907,0.0,0.0,0.0,-0.0080751664936542,60.0,26.775117874145508,0.0,-6.90186752194677e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.63770243880275e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,9.532140393275768e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001003783909254,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,7.413939601974562e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001003782308544,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004761468444485,285.61944580078125,294.1499938964844,297.7509155273437,293.6444396972656,296.2928466796875,297.6026611328125,283.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.709758165219682e-09,0.001015770016238,-0.019249802455306,0.0,0.0,0.0,-0.0086348410695791,60.0,24.93533515930176,0.0,-7.034973492636709e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,9.532140393275768e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.0001003783909254,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,7.413939601974562e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001003782308544,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,0.0004761468444485,285.61944580078125,294.1499938964844,297.7509155273437,293.6444396972656,296.2928466796875,297.6026611328125,283.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157776996493,7.709758165219682e-09,0.001015770016238,-0.019249802455306,0.0,0.0,0.0,-0.0086348410695791,60.0,24.93533515930176,0.0,-7.034973492636709e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,9.881958249025048e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001040621500578,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.686021854169667e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001040619899868,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0004936209297738,285.61053466796875,294.1499938964844,297.6526794433594,293.6551513671875,296.31854248046875,297.63262939453125,283.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530446888878,1.2068623433947325e-08,0.0010530326981097,-0.030661379918456,0.0,0.0,0.0,-0.0107956686988472,60.0,24.23863983154297,0.0,-7.56077085384277e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,9.881958249025048e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,0.0001040621500578,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,7.686021854169667e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001040619899868,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0004936209297738,285.61053466796875,294.1499938964844,297.6526794433594,293.6551513671875,296.31854248046875,297.63262939453125,283.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530446888878,1.2068623433947325e-08,0.0010530326981097,-0.030661379918456,0.0,0.0,0.0,-0.0107956686988472,60.0,24.23863983154297,0.0,-7.56077085384277e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001015978123177,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001069877689587,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,7.902107608970255e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001069876016117,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0005074986838735,285.6058044433594,294.1499938964844,297.6010131835937,293.6615295410156,296.3309020996094,297.62677001953125,283.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826486395671,1.55305936999639e-08,0.001082633039914,-0.039716687053442,0.0,0.0,0.0,-0.0125119024887681,60.0,24.14667701721192,0.0,-7.991862105427573e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001047244222718,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0001102802489185,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,8.145289757521823e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001102800815715,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0005231166724115,285.60089111328125,294.1499938964844,297.5477600097656,293.6684875488281,296.343017578125,297.6068725585937,283.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111595983617,1.942682459343814e-08,0.0011159405112266,-0.0498962886631488,0.0,0.0,0.0,-0.0144433872774243,60.0,24.15602302551269,0.0,-8.491303304936083e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001100448935176,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000115882976388,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,8.559106208849698e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001158828017651,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.000549693359062,285.5904235839844,294.1499938964844,297.4370422363281,293.6838073730469,296.3661804199219,297.5240478515625,283.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726685333997,2.6057282553892943e-08,0.0011726424563676,-0.0671829581260681,0.0,0.0,0.0,-0.0177304185926914,60.0,24.755022048950195,0.0,-9.375975196235232e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001100448935176,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.000115882976388,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,8.559106208849698e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001158828017651,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.000549693359062,285.5904235839844,294.1499938964844,297.4370422363281,293.6838073730469,296.3661804199219,297.5240478515625,283.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726685333997,2.6057282553892943e-08,0.0011726424563676,-0.0671829581260681,0.0,0.0,0.0,-0.0177304185926914,60.0,24.755022048950195,0.0,-9.375975196235232e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001078751229215,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001135980855906,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,8.390344009967521e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0001135979182436,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0005388550343923,285.57958984375,294.1499938964844,297.3214416503906,293.70050048828125,296.38690185546875,297.41802978515625,283.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495711514726,2.3352862754677524e-08,0.0011495478684082,-0.0601383373141288,0.0,0.0,0.0,-0.0163898766040802,60.0,24.62213134765625,0.0,-9.009848156438238e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001078751229215,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0001135980855906,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,8.390344009967521e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0001135979182436,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0005388550343923,285.57958984375,294.1499938964844,297.3214416503906,293.70050048828125,296.38690185546875,297.41802978515625,283.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495711514726,2.3352862754677524e-08,0.0011495478684082,-0.0601383373141288,0.0,0.0,0.0,-0.0163898766040802,60.0,24.62213134765625,0.0,-9.009848156438238e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.000100599725556,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001059367132256,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,7.824475324014202e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001059365531546,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0005025131977163,285.569091796875,294.1499938964844,297.2017822265625,293.718017578125,296.4040832519531,297.3272705078125,283.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720462305471,1.428597595776182e-08,0.0010720320278778,-0.0364621542394161,0.0,0.0,0.0,-0.0118951015174388,60.0,23.58889961242676,0.0,-7.83550078153894e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,0.000100599725556,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001059367132256,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,7.824475324014202e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0001059365531546,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0005025131977163,285.569091796875,294.1499938964844,297.2017822265625,293.718017578125,296.4040832519531,297.3272705078125,283.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720462305471,1.428597595776182e-08,0.0010720320278778,-0.0364621542394161,0.0,0.0,0.0,-0.0118951015174388,60.0,23.58889961242676,0.0,-7.83550078153894e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.521853644400836e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001002700373646,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,7.405934593407437e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001002698918455,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.0004756332491524,285.5591735839844,294.1499938964844,297.0790405273437,293.73583984375,296.41748046875,297.26092529296875,283.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146878194063,7.580226224490616e-09,0.0010146802524104,-0.0189105328172445,0.0,0.0,0.0,-0.0085707167163491,60.0,22.28824043273925,0.0,-7.019636427685327e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,9.521853644400836e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001002700373646,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,7.405934593407437e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0001002698918455,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.0004756332491524,285.5591735839844,294.1499938964844,297.0790405273437,293.73583984375,296.41748046875,297.26092529296875,283.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146878194063,7.580226224490616e-09,0.0010146802524104,-0.0189105328172445,0.0,0.0,0.0,-0.0085707167163491,60.0,22.28824043273925,0.0,-7.019636427685327e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,9.455129475099966e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,9.956739813787864e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,7.354037370532751e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,9.956725261872634e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0004723003075923,285.5543212890625,294.1499938964844,297.0167541503906,293.74468994140625,296.4230041503906,297.2310485839844,284.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075701866298,6.748701597558693e-09,0.0010075635509565,-0.0167325809597969,0.0,0.0,0.0,-0.0081584621220827,60.0,21.806127548217773,0.0,-6.921590056663264e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,9.51839319895953e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001002335920929,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,7.40324248909019e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,0.0001002334465738,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0004754604306071,285.5494079589844,294.1499938964844,296.9540405273437,293.7534484863281,296.427978515625,297.1967163085937,284.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142980609089,7.536888446679768e-09,0.0010142906103283,-0.0187970474362373,0.0,0.0,0.0,-0.0085491361096501,60.0,21.47235679626465,0.0,-7.01451128293229e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001003956058411,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001057217450579,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,7.808597001712769e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0001057215995388,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0005014936905354,285.53924560546875,294.1499938964844,296.82769775390625,293.7704467773437,296.43634033203125,297.077880859375,284.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698188561946,1.4030927530939152e-08,0.0010698047699406,-0.0357951410114765,0.0,0.0,0.0,-0.0117684304714202,60.0,21.387107849121094,0.0,-7.803655677207645e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001003956058411,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001057217450579,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,7.808597001712769e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0001057215995388,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0005014936905354,285.53924560546875,294.1499938964844,296.82769775390625,293.7704467773437,296.43634033203125,297.077880859375,284.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698188561946,1.4030927530939152e-08,0.0010698047699406,-0.0357951410114765,0.0,0.0,0.0,-0.0117684304714202,60.0,21.387107849121094,0.0,-7.803655677207645e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.000105996565253,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001116198400268,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,8.244228956755251e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001116196872317,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0005294715519994,285.5284118652344,294.1499938964844,296.7008972167969,293.7864685058594,296.4426574707031,296.89794921875,284.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295235017314,2.1010519546393883e-08,0.0011295024305582,-0.0540297776460647,0.0,0.0,0.0,-0.0152285937219858,60.0,21.79647254943848,0.0,-8.698628306547108e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.000105996565253,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,0.0001116198400268,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,8.244228956755251e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,0.0001116196872317,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0005294715519994,285.5284118652344,294.1499938964844,296.7008972167969,293.7864685058594,296.4426574707031,296.89794921875,284.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295235017314,2.1010519546393883e-08,0.0011295024305582,-0.0540297776460647,0.0,0.0,0.0,-0.0152285937219858,60.0,21.79647254943848,0.0,-8.698628306547108e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0001050192367983,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0001105906630982,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,8.16821338958107e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001105905103031,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0005245896754786,285.5172424316406,294.1499938964844,296.57452392578125,293.8011779785156,296.4463806152344,296.732421875,284.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191298253834,1.979234554028153e-08,0.0011191100347787,-0.0508504994213581,0.0,0.0,0.0,-0.0146248126402497,60.0,21.8359317779541,0.0,-8.538927431800405e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0001050192367983,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0001105906630982,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,8.16821338958107e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001105905103031,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.0005245896754786,285.5172424316406,294.1499938964844,296.57452392578125,293.8011779785156,296.4463806152344,296.732421875,284.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191298253834,1.979234554028153e-08,0.0011191100347787,-0.0508504994213581,0.0,0.0,0.0,-0.0146248126402497,60.0,21.8359317779541,0.0,-8.538927431800405e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,9.878326090984046e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001040238566929,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.683189323870465e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001040237111737,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0004934399039484,285.5065612792969,294.1499938964844,296.4494934082031,293.8143005371094,296.44744873046875,296.62164306640625,284.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526767000555,1.2021137862916476e-08,0.0010526645928621,-0.0305370800197124,0.0,0.0,0.0,-0.0107723195105791,60.0,21.04834747314453,0.0,-7.554935876896708e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,9.878326090984046e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001040238566929,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.683189323870465e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001040237111737,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0004934399039484,285.5065612792969,294.1499938964844,296.4494934082031,293.8143005371094,296.44744873046875,296.62164306640625,284.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526767000555,1.2021137862916476e-08,0.0010526645928621,-0.0305370800197124,0.0,0.0,0.0,-0.0107723195105791,60.0,21.04834747314453,0.0,-7.554935876896708e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,9.605215018382296e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,0.000101147852547,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,7.470768468920141e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.0001011477143038,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,0.0004797975416295,285.50146484375,294.1499938964844,296.38775634765625,293.8201904296875,296.4470520019531,296.5834350585937,284.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235643712803,8.617840663305287e-09,0.0010235557565465,-0.0216279104351997,0.0,0.0,0.0,-0.0090851206332445,60.0,20.50913619995117,0.0,-7.142949698391021e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,9.467846393818036e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,9.970128303393722e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,7.363924669334665e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,9.970115206670016e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,0.0004729357315227,285.4964294433594,294.1499938964844,296.3266906738281,293.8255920410156,296.4461975097656,296.5500793457031,284.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089149000123,6.906045069143829e-09,0.0010089080315083,-0.0171447210013866,0.0,0.0,0.0,-0.0082364594563841,60.0,20.02980232238769,0.0,-6.940089747331514e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.6076080808416e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001011730491882,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,7.472628931282088e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.000101172910945,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0004799171292688,285.4864196777344,294.1499938964844,296.2069702148437,293.8348999023437,296.44293212890625,296.47296142578125,284.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237928945571,8.647359273084021e-09,0.0010237842798233,-0.0217052325606346,0.0,0.0,0.0,-0.0090996343642473,60.0,19.518346786499023,0.0,-7.1464761219886e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.6076080808416e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0001011730491882,299.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,7.472628931282088e-05,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,0.000101172910945,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0004799171292688,285.4864196777344,294.1499938964844,296.2069702148437,293.8348999023437,296.44293212890625,296.47296142578125,284.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237928945571,8.647359273084021e-09,0.0010237842798233,-0.0217052325606346,0.0,0.0,0.0,-0.0090996343642473,60.0,19.518346786499023,0.0,-7.1464761219886e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001022495343931,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0001076740081771,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.952788291731849e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001076738626579,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.000510754645802,285.4759521484375,294.1499938964844,296.0912780761719,293.842041015625,296.4371643066406,296.3300170898437,284.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089563476853,1.6339924968633568e-08,0.001089547178708,-0.0418323129415512,0.0,0.0,0.0,-0.0129130901768803,60.0,19.74613571166992,0.0,-8.094363579402852e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001022495343931,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0001076740081771,299.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,7.952788291731849e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001076738626579,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.000510754645802,285.4759521484375,294.1499938964844,296.0912780761719,293.842041015625,296.4371643066406,296.3300170898437,284.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089563476853,1.6339924968633568e-08,0.001089547178708,-0.0418323129415512,0.0,0.0,0.0,-0.0129130901768803,60.0,19.74613571166992,0.0,-8.094363579402852e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
