time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0001090925579774,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001148800583905,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,8.48502604640089e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001148799055954,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0005449368618428,285.4647521972656,294.1499938964844,295.9804382324219,293.846923828125,296.4287414550781,296.1438903808594,284.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624868493527,2.486754624442257e-08,0.0011624619364738,-0.0640850290656089,0.0,0.0,0.0,-0.0171405784785747,60.0,20.388139724731445,0.0,-9.214013374503338e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,0.0001090925579774,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001148800583905,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,8.48502604640089e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001148799055954,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0005449368618428,285.4647521972656,294.1499938964844,295.9804382324219,293.846923828125,296.4287414550781,296.1438903808594,284.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624868493527,2.486754624442257e-08,0.0011624619364738,-0.0640850290656089,0.0,0.0,0.0,-0.0171405784785747,60.0,20.388139724731445,0.0,-9.214013374503338e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0001103336398955,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001161869731731,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,8.581554720876738e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.000116186827654,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0005511363269761,285.4532165527344,294.1499938964844,295.8753967285156,293.8494873046875,296.4179992675781,295.9904479980469,284.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757432948797,2.6414070930513844e-08,0.0011757168686017,-0.0681115984916687,0.0,0.0,0.0,-0.0179074127227067,60.0,20.7369441986084,0.0,-9.424817193348645e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0001103336398955,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0001161869731731,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,8.581554720876738e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.000116186827654,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0005511363269761,285.4532165527344,294.1499938964844,295.8753967285156,293.8494873046875,296.4179992675781,295.9904479980469,284.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757432948797,2.6414070930513844e-08,0.0011757168686017,-0.0681115984916687,0.0,0.0,0.0,-0.0179074127227067,60.0,20.7369441986084,0.0,-9.424817193348645e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0001077244305633,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0001134393387474,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,8.378614438697696e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0001134392005042,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.000538102874998,285.4476013183594,294.1499938964844,295.8253479003906,293.849853515625,296.4120483398437,295.9317626953125,284.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479405220597,2.3162192164249973e-08,0.0011479173554107,-0.0596413239836692,0.0,0.0,0.0,-0.016295351088047,60.0,20.570232391357425,0.0,-8.98430982942955e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0001047011101036,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.000110255619802,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,8.143465674947947e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0001102554815588,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0005230008391663,285.4421691894531,294.1499938964844,295.77703857421875,293.8496398925781,296.40582275390625,295.8839111328125,284.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157256085425,1.9394375883052817e-08,0.0011157062835991,-0.0498115271329879,0.0,0.0,0.0,-0.0144275184720754,60.0,20.223464965820312,0.0,-8.487076286201045e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.908844367600976e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.000104345192085,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.706921314820647e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001043450683937,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004949645954184,285.4317932128906,294.1499938964844,295.68621826171875,293.84735107421875,296.39276123046875,295.8088073730469,284.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559107176959,1.2400010795943215e-08,0.0010558982612565,-0.0315284989774227,0.0,0.0,0.0,-0.0109601123258471,60.0,19.37080955505371,0.0,-7.60151550593946e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.908844367600976e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.000104345192085,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,7.706921314820647e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001043450683937,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004949645954184,285.4317932128906,294.1499938964844,295.68621826171875,293.84735107421875,296.39276123046875,295.8088073730469,284.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559107176959,1.2400010795943215e-08,0.0010558982612565,-0.0315284989774227,0.0,0.0,0.0,-0.0109601123258471,60.0,19.37080955505371,0.0,-7.60151550593946e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.567596134729683e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001007516766549,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,7.441504567395896e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0001007515529636,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0004779186856467,285.4219055175781,294.1499938964844,295.6038818359375,293.8425598144531,296.37896728515625,295.7520751953125,284.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195365175604,8.14763989609446e-09,0.0010195283684879,-0.020396577194333,0.0,0.0,0.0,-0.008851989172399,60.0,18.586408615112305,0.0,-7.086936903988318e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.567596134729683e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001007516766549,299.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,7.441504567395896e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.0001007515529636,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0004779186856467,285.4219055175781,294.1499938964844,295.6038818359375,293.8425598144531,296.37896728515625,295.7520751953125,284.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195365175604,8.14763989609446e-09,0.0010195283684879,-0.020396577194333,0.0,0.0,0.0,-0.008851989172399,60.0,18.586408615112305,0.0,-7.086936903988318e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.45330029935576e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.954808047041296e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,7.352606917265803e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.954795677913351e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004722094163298,285.4123229980469,294.1499938964844,295.5308532714844,293.8352966308594,296.36431884765625,295.7037658691406,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073476005345,6.723300582933689e-09,0.0010073409648612,-0.0166660528630018,0.0,0.0,0.0,-0.0081458427011966,60.0,18.07200050354004,0.0,-6.91860577717307e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,9.45330029935576e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,9.954808047041296e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,7.352606917265803e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.954795677913351e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004722094163298,285.4123229980469,294.1499938964844,295.5308532714844,293.8352966308594,296.36431884765625,295.7037658691406,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073476005345,6.723300582933689e-09,0.0010073409648612,-0.0166660528630018,0.0,0.0,0.0,-0.0081458427011966,60.0,18.07200050354004,0.0,-6.91860577717307e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.470771328778936e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.97320530586876e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.36619476811029e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.973192936740816e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,0.0004730821528937,285.40283203125,294.1499938964844,295.46807861328125,293.82550048828125,296.3487243652344,295.65252685546875,284.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092066368088,6.940828356505335e-09,0.0010091997683048,-0.0172358341515064,0.0,0.0,0.0,-0.0082536740228533,60.0,17.808530807495117,0.0,-6.944183184032229e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.470771328778936e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.97320530586876e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,7.36619476811029e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,9.973192936740816e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810729980469,0.0,0.0,0.0004730821528937,285.40283203125,294.1499938964844,295.46807861328125,293.82550048828125,296.3487243652344,295.65252685546875,284.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092066368088,6.940828356505335e-09,0.0010091997683048,-0.0172358341515064,0.0,0.0,0.0,-0.0082536740228533,60.0,17.808530807495117,0.0,-6.944183184032229e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,9.506539208814502e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0001001087075565,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753356933594,0.0,0.0,7.39401439204812e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001001085911411,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0004748688661493,285.39813232421875,294.1499938964844,295.4407958984375,293.81964111328125,296.340576171875,295.6241760253906,284.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130167938768,7.386432354650195e-09,0.0010130093432962,-0.0184029787778854,0.0,0.0,0.0,-0.0084745753556489,60.0,17.738004684448242,0.0,-6.99672568771348e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.547889931127428e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0001005441445158,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,7.426175579894334e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001005440281005,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,0.0004769343941006,285.3934020996094,294.1499938964844,295.4164123535156,293.8131408691406,296.332275390625,295.594482421875,284.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174222989007,7.901590493020194e-09,0.0010174143826588,-0.0197522062808275,0.0,0.0,0.0,-0.0087299617007374,60.0,17.689908981323242,0.0,-7.057715123437448e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.617786417948082e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.00010128019494,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,7.48054007999599e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001012800785247,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004804259224329,285.3840026855469,294.1499938964844,295.3767395019531,293.798095703125,296.3152160644531,295.5349426269531,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248705511912,8.772374826548912e-09,0.0010248618200421,-0.0220325924456119,0.0,0.0,0.0,-0.0091616529971361,60.0,17.61768913269043,0.0,-7.161408888123334e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.617786417948082e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.00010128019494,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,7.48054007999599e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001012800785247,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0004804259224329,285.3840026855469,294.1499938964844,295.3767395019531,293.798095703125,296.3152160644531,295.5349426269531,284.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248705511912,8.772374826548912e-09,0.0010248618200421,-0.0220325924456119,0.0,0.0,0.0,-0.0091616529971361,60.0,17.61768913269043,0.0,-7.161408888123334e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,9.645223326515406e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0001015691086649,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,7.501879008486867e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001015689922496,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004817964509129,285.37469482421875,294.1499938964844,295.3500061035156,293.7802734375,296.2978515625,295.48095703125,284.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277937399223,9.114082821781722e-09,0.0010277845431119,-0.0229273587465286,0.0,0.0,0.0,-0.0093310568481683,60.0,17.52935218811035,0.0,-7.202305596365477e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,9.645223326515406e-05,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0001015691086649,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,7.501879008486867e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001015689922496,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004817964509129,285.37469482421875,294.1499938964844,295.3500061035156,293.7802734375,296.2978515625,295.48095703125,284.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277937399223,9.114082821781722e-09,0.0010277845431119,-0.0229273587465286,0.0,0.0,0.0,-0.0093310568481683,60.0,17.52935218811035,0.0,-7.202305596365477e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.638979099690914e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.000101503355836,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,7.4970223067794e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001015032394207,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0004814845742657,285.365478515625,294.1499938964844,295.3302917480469,293.7613220214844,296.2803955078125,295.43670654296875,284.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271281935274,9.036125625527802e-09,0.0010271192295476,-0.0227232277393341,0.0,0.0,0.0,-0.0092924162745475,60.0,17.397926330566406,0.0,-7.192964801561176e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.638979099690914e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.000101503355836,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,7.4970223067794e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,0.0001015032394207,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0004814845742657,285.365478515625,294.1499938964844,295.3302917480469,293.7613220214844,296.2803955078125,295.43670654296875,284.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271281935274,9.036125625527802e-09,0.0010271192295476,-0.0227232277393341,0.0,0.0,0.0,-0.0092924162745475,60.0,17.397926330566406,0.0,-7.192964801561176e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.627191320760176e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001013792207231,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.487853144994006e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001013791043078,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0004808958037756,285.3564453125,294.1499938964844,295.3111267089844,293.7428894042969,296.2629699707031,295.401123046875,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258703259751,8.889087688146446e-09,0.0010258613619953,-0.0223382115364074,0.0,0.0,0.0,-0.0092195207253098,60.0,17.24812126159668,-0.0,-7.175363947453661e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.627191320760176e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.0001013792207231,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.487853144994006e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,0.0001013791043078,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0004808958037756,285.3564453125,294.1499938964844,295.3111267089844,293.7428894042969,296.2629699707031,295.401123046875,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258703259751,8.889087688146446e-09,0.0010258613619953,-0.0223382115364074,0.0,0.0,0.0,-0.0092195207253098,60.0,17.24812126159668,-0.0,-7.175363947453661e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,9.620090713724494e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001013044384308,299.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.482329965569079e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0001013043292914,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.00048054108629,285.3519592285156,294.1499938964844,295.3017578125,293.7338562011719,296.2542419433594,295.3854064941406,284.74737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251126950606,8.800528306096567e-09,0.0010251039639115,-0.0221063140779733,0.0,0.0,0.0,-0.0091756172478199,60.0,17.171512603759766,-0.0,-7.164773307977157e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,9.611858695279808e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423156738281,0.0,0.0,0.0001012177526718,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.475927122868598e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0001012176435324,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,0.0004801299073733,285.3475341796875,294.1499938964844,295.2925109863281,293.7249450683594,296.2455139160156,295.37091064453125,284.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242350399494,8.697877973418144e-09,0.0010242263088002,-0.0218375138938426,0.0,0.0,0.0,-0.0091247297823429,60.0,17.0945987701416,-0.0,-7.152507919272466e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.59295721258968e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001010187115753,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.461225322913378e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0001010186024359,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0004791857791133,285.3387756347656,294.1499938964844,295.2743530273437,293.7074890136719,296.22808837890625,295.34490966796875,284.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222197743132,8.462211376070172e-09,0.0010222112759947,-0.0212203804403543,0.0,0.0,0.0,-0.0090079009532928,60.0,16.94119644165039,-0.0,-7.124387479962024e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.59295721258968e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001010187115753,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.461225322913378e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0001010186024359,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0004791857791133,285.3387756347656,294.1499938964844,295.2743530273437,293.7074890136719,296.22808837890625,295.34490966796875,284.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222197743132,8.462211376070172e-09,0.0010222112759947,-0.0212203804403543,0.0,0.0,0.0,-0.0090079009532928,60.0,16.94119644165039,-0.0,-7.124387479962024e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,9.571936243446544e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001007973405648,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,7.444875518558547e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001007972387014,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004781357711181,285.3301696777344,294.1499938964844,295.25665283203125,293.6904602050781,296.210693359375,295.3217163085937,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199788957834,8.200132128877158e-09,0.0010199706302955,-0.0205340515822172,0.0,0.0,0.0,-0.0088779786601662,60.0,16.789073944091797,-0.0,-7.093180443007442e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,9.571936243446544e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,0.0001007973405648,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,7.444875518558547e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001007972387014,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,0.0004781357711181,285.3301696777344,294.1499938964844,295.25665283203125,293.6904602050781,296.210693359375,295.3217163085937,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199788957834,8.200132128877158e-09,0.0010199706302955,-0.0205340515822172,0.0,0.0,0.0,-0.0088779786601662,60.0,16.789073944091797,-0.0,-7.093180443007442e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.549199603497982e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001005579179036,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,7.427190575981513e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0001005578087642,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.000477000081446,285.32177734375,294.1499938964844,295.2393798828125,293.6737976074219,296.1933288574219,295.30084228515625,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175545467063,7.916684197084578e-09,0.0010175466304644,-0.0197917334735393,0.0,0.0,0.0,-0.0087374597787857,60.0,16.639522552490234,-0.0,-7.059505691131562e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.549199603497982e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0001005579179036,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,7.427190575981513e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0001005578087642,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.000477000081446,285.32177734375,294.1499938964844,295.2393798828125,293.6737976074219,296.1933288574219,295.30084228515625,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175545467063,7.916684197084578e-09,0.0010175466304644,-0.0197917334735393,0.0,0.0,0.0,-0.0087374597787857,60.0,16.639522552490234,-0.0,-7.059505691131562e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.52582704485394e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001003117868094,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,7.409011595882475e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.000100311684946,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.000475832610391,285.3135070800781,294.1499938964844,295.2224426269531,293.65753173828125,296.176025390625,295.2816162109375,284.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150626767426,7.625312825609853e-09,0.0010150551097467,-0.0190286301076412,0.0,0.0,0.0,-0.0085930144414305,60.0,16.49320411682129,-0.0,-7.024973314173621e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.52582704485394e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0001003117868094,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,7.409011595882475e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.000100311684946,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.000475832610391,285.3135070800781,294.1499938964844,295.2224426269531,293.65753173828125,296.176025390625,295.2816162109375,284.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150626767426,7.625312825609853e-09,0.0010150551097467,-0.0190286301076412,0.0,0.0,0.0,-0.0085930144414305,60.0,16.49320411682129,-0.0,-7.024973314173621e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,9.514032717561348e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,0.000100187578937,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,7.399838068522513e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,0.0001001874770736,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0004752434615511,285.3094482421875,294.1499938964844,295.214111328125,293.6495056152344,296.1673889160156,295.2724914550781,284.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138055076822,7.478278440942177e-09,0.0010137980571016,-0.018643531948328,0.0,0.0,0.0,-0.0085201244801282,60.0,16.42128562927246,-0.0,-7.007579228002214e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.50246467255056e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0001000657648546,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,7.390839891741052e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001000656557152,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0004746656049974,285.305419921875,294.1499938964844,295.2058410644531,293.6415405273437,296.1587829589844,295.2636413574219,284.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125720873475,7.334067575470726e-09,0.0010125647531822,-0.0182658229023218,0.0,0.0,0.0,-0.0084486315026879,60.0,16.350547790527344,-0.0,-6.990540413198687e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.480372682446614e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.98331161099486e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,7.373656990239397e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.9833014246542e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004735621041618,285.2975158691406,294.1499938964844,295.1895751953125,293.6258850097656,296.1416015625,295.2466735839844,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102166561409,7.058659434733272e-09,0.0010102095548063,-0.0175444670021533,0.0,0.0,0.0,-0.0083120996132493,60.0,16.213356018066406,-0.0,-6.958057241490678e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.480372682446614e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.98331161099486e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,7.373656990239397e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.9833014246542e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004735621041618,285.2975158691406,294.1499938964844,295.1895751953125,293.6258850097656,296.1416015625,295.2466735839844,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102166561409,7.058659434733272e-09,0.0010102095548063,-0.0175444670021533,0.0,0.0,0.0,-0.0083120996132493,60.0,16.213356018066406,-0.0,-6.958057241490678e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.45957872318104e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.961414616554976e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.357483264058828e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.961405157810076e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0004725234466604,285.2897644042969,294.1499938964844,295.17352294921875,293.6104431152344,296.1244506835937,295.2304382324219,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079994099214,6.799433904802754e-09,0.0010079925414174,-0.0168654732406139,0.0,0.0,0.0,-0.0081835882738232,60.0,16.08112907409668,-0.0,-6.927552220759027e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
