time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.45957872318104e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.961414616554976e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.357483264058828e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.961405157810076e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0004725234466604,285.2897644042969,294.1499938964844,295.17352294921875,293.6104431152344,296.1244506835937,295.2304382324219,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079994099214,6.799433904802754e-09,0.0010079925414174,-0.0168654732406139,0.0,0.0,0.0,-0.0081835882738232,60.0,16.08112907409668,-0.0,-6.927552220759027e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.441379370400682e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,9.942249744199216e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.343327888520434e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.942240285454318e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0004716143885161,285.2821655273437,294.1499938964844,295.15771484375,293.59521484375,296.1073608398437,295.2148132324219,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060591157525,6.572536737081691e-09,0.0010060525964945,-0.0162711385637521,0.0,0.0,0.0,-0.0080711068585515,60.0,15.955726623535156,-0.0,-6.900906868168023e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.441379370400682e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,9.942249744199216e-05,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,7.343327888520434e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.942240285454318e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0004716143885161,285.2821655273437,294.1499938964844,295.15771484375,293.59521484375,296.1073608398437,295.2148132324219,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060591157525,6.572536737081691e-09,0.0010060525964945,-0.0162711385637521,0.0,0.0,0.0,-0.0080711068585515,60.0,15.955726623535156,-0.0,-6.900906868168023e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.4256189186126e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.925653284881264e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.331069355132058e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.925643098540604e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004708271590061,285.2747497558594,294.1499938964844,295.14208984375,293.5802001953125,296.09033203125,295.1995849609375,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004378311336,6.376029482169088e-09,0.0010043719084933,-0.0157563928514719,0.0,0.0,0.0,-0.007973687723279,60.0,15.836675643920898,-0.0,-6.87787107267468e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.4256189186126e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,9.925653284881264e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.331069355132058e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.925643098540604e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004708271590061,285.2747497558594,294.1499938964844,295.14208984375,293.5802001953125,296.09033203125,295.1995849609375,284.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004378311336,6.376029482169088e-09,0.0010043719084933,-0.0157563928514719,0.0,0.0,0.0,-0.007973687723279,60.0,15.836675643920898,-0.0,-6.87787107267468e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.418999979970975e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.918682917486876e-05,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,7.325921615120023e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.918673458741978e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0004704965394921,285.2710876464844,294.1499938964844,295.13433837890625,293.5727233886719,296.08184814453125,295.1921081542969,284.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003672950901,6.293493282072404e-09,0.0010036666644737,-0.0155401872470974,0.0,0.0,0.0,-0.0079327737912535,60.0,15.780106544494627,-0.0,-6.868206980925606e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.41311227506958e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,9.912482346408068e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,7.321341399801895e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.912472887663172e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0004702024452853,285.2674865722656,294.1499938964844,295.1266174316406,293.5653076171875,296.0733642578125,295.1846923828125,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030452394858,6.220067128026585e-09,0.0010030389530584,-0.0153478439897298,0.0,0.0,0.0,-0.0078963739797472,60.0,15.725298881530762,-0.0,-6.859615808707531e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.403592412127182e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.902457532007249e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.31393665773794e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,9.902448073262347e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0004697269469033,285.2604064941406,294.1499938964844,295.1112365722656,293.5505065917969,296.0564270019531,295.1699523925781,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020288173109,6.101320781937147e-09,0.0010020227637141,-0.0150367803871631,0.0,0.0,0.0,-0.0078375022858381,60.0,15.620576858520508,-0.0,-6.84573322473625e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.403592412127182e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,9.902457532007249e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.31393665773794e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812194824219,0.0,0.0,9.902448073262347e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0004697269469033,285.2604064941406,294.1499938964844,295.1112365722656,293.5505065917969,296.0564270019531,295.1699523925781,284.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020288173109,6.101320781937147e-09,0.0010020227637141,-0.0150367803871631,0.0,0.0,0.0,-0.0078375022858381,60.0,15.620576858520508,-0.0,-6.84573322473625e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.39738456509076e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.895920084090903e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.309108332265168e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.895910625346004e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004694168455898,285.25347900390625,294.1499938964844,295.095947265625,293.5357971191406,296.03955078125,295.1552734375,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013662977144,6.0238445342974956e-09,0.0010013602441176,-0.0148338228464126,0.0,0.0,0.0,-0.0077990940771996,60.0,15.523232460021973,-0.0,-6.836682331368138e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.39738456509076e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.895920084090903e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,7.309108332265168e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.895910625346004e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0004694168455898,285.25347900390625,294.1499938964844,295.095947265625,293.5357971191406,296.03955078125,295.1552734375,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013662977144,6.0238445342974956e-09,0.0010013602441176,-0.0148338228464126,0.0,0.0,0.0,-0.0077990940771996,60.0,15.523232460021973,-0.0,-6.836682331368138e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.39410165301524e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.892462549032643e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.30655447114259e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.892453817883506e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004692529037129,285.2467041015625,294.1499938964844,295.0806884765625,293.5211181640625,296.0226745605469,295.1405944824219,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010153055191,5.982820017180757e-09,0.0010010093683376,-0.01472635474056,0.0,0.0,0.0,-0.0077787558548152,60.0,15.432572364807127,-0.0,-6.831892562786379e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.39410165301524e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.892462549032643e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.30655447114259e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.892453817883506e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004692529037129,285.2467041015625,294.1499938964844,295.0806884765625,293.5211181640625,296.0226745605469,295.1405944824219,285.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010153055191,5.982820017180757e-09,0.0010010093683376,-0.01472635474056,0.0,0.0,0.0,-0.0077787558548152,60.0,15.432572364807127,-0.0,-6.831892562786379e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.393657819600776e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.891994704958051e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.306208863155916e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.891985973808914e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0004692307556979,285.2401123046875,294.1499938964844,295.0654296875,293.50640869140625,296.005859375,295.12579345703125,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.9771632088256865e-09,0.0010009609395638,-0.0147115355357527,0.0,0.0,0.0,-0.0077759511768817,60.0,15.348411560058594,-0.0,-6.831232468584858e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.393657819600776e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.891994704958051e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.306208863155916e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.891985973808914e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0004692307556979,285.2401123046875,294.1499938964844,295.0654296875,293.50640869140625,296.005859375,295.12579345703125,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.9771632088256865e-09,0.0010009609395638,-0.0147115355357527,0.0,0.0,0.0,-0.0077759511768817,60.0,15.348411560058594,-0.0,-6.831232468584858e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.39443489187397e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.892813250189648e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.306812767637894e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,9.89280451904051e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0004692695802077,285.23687744140625,294.1499938964844,295.05780029296875,293.49908447265625,295.9974365234375,295.11834716796875,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001049648039,5.9867888424491875e-09,0.0010010435944423,-0.0147367510944604,0.0,0.0,0.0,-0.0077807251363992,60.0,15.308774948120115,-0.0,-6.832355836650096e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,9.395688539370894e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.89413310890086e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,7.307787745958194e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.894124377751724e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0004693322407547,285.2336730957031,294.1499938964844,295.0501403808594,293.49169921875,295.9890441894531,295.11083984375,285.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011829435825,6.002349728362333e-09,0.0010011768899857,-0.0147775150835514,0.0,0.0,0.0,-0.0077884402126073,60.0,15.27040195465088,-0.0,-6.834172694425433e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.399440750712527e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.898083953885362e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.310705404961482e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.898075222736225e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004695196694228,285.2273864746094,294.1499938964844,295.0347595214844,293.4768981933594,295.9722595214844,295.0957336425781,285.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015808511525,6.048975098593701e-09,0.0010015747975558,-0.0148996552452445,0.0,0.0,0.0,-0.0078115505166351,60.0,15.19668197631836,-0.0,-6.839617583409563e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,9.399440750712527e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.898083953885362e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.310705404961482e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.898075222736225e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0004695196694228,285.2273864746094,294.1499938964844,295.0347595214844,293.4768981933594,295.9722595214844,295.0957336425781,285.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015808511525,6.048975098593701e-09,0.0010015747975558,-0.0148996552452445,0.0,0.0,0.0,-0.0078115505166351,60.0,15.19668197631836,-0.0,-6.839617583409563e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.404748561792076e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.903672616928816e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.31483378331177e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.90366388577968e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0004697848053183,285.22125244140625,294.1499938964844,295.019287109375,293.4620056152344,295.9555053710937,295.0803527832031,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114990735994752e-09,0.0010021394118666,-0.0150725906714797,0.0,0.0,0.0,-0.0078442776575684,60.0,15.127490043640137,-0.0,-6.84733052480624e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.404748561792076e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.903672616928816e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.31483378331177e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.90366388577968e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0004697848053183,285.22125244140625,294.1499938964844,295.019287109375,293.4620056152344,295.9555053710937,295.0803527832031,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114990735994752e-09,0.0010021394118666,-0.0150725906714797,0.0,0.0,0.0,-0.0078442776575684,60.0,15.127490043640137,-0.0,-6.84733052480624e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.410930942976849e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.910183143801989e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.319641736103222e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.91017441265285e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004700936551671,285.2152709960937,294.1499938964844,295.0036315917969,293.44696044921875,295.9387512207031,295.06475830078125,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002803328447,6.191905654873153e-09,0.0010027971584349,-0.0152740739285945,0.0,0.0,0.0,-0.0078824078664183,60.0,15.06164836883545,-0.0,-6.856322443127284e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.410930942976849e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.910183143801989e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.319641736103222e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,9.91017441265285e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004700936551671,285.2152709960937,294.1499938964844,295.0036315917969,293.44696044921875,295.9387512207031,295.06475830078125,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002803328447,6.191905654873153e-09,0.0010027971584349,-0.0152740739285945,0.0,0.0,0.0,-0.0078824078664183,60.0,15.06164836883545,-0.0,-6.856322443127284e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.417501132702456e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.917101851897314e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,7.324751641135663e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.917093120748176e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.000470421888167,285.20947265625,294.1499938964844,294.9878234863281,293.4317321777344,295.9219970703125,295.0489501953125,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035025188699,6.2736575934252414e-09,0.0010034962324425,-0.0154882278293371,0.0,0.0,0.0,-0.0079229362308979,60.0,14.998209953308104,-0.0,-6.865885637807878e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.417501132702456e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.917101851897314e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,7.324751641135663e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.917093120748176e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.000470421888167,285.20947265625,294.1499938964844,294.9878234863281,293.4317321777344,295.9219970703125,295.0489501953125,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035025188699,6.2736575934252414e-09,0.0010034962324425,-0.0154882278293371,0.0,0.0,0.0,-0.0079229362308979,60.0,14.998209953308104,-0.0,-6.865885637807878e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,9.420677815796807e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,9.920447337208316e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,7.32722255634144e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.92043860605918e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004705805913545,285.2066345214844,294.1499938964844,294.9798278808594,293.4240417480469,295.9136047363281,295.0409240722656,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038402397185,6.313183753547946e-09,0.0010038339532911,-0.0155917676165699,0.0,0.0,0.0,-0.0079425293952226,60.0,14.967188835144045,-0.0,-6.870511981560412e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.423655865248291e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.923583274940027e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.329538493650034e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,9.923574543790892e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004707293701358,285.2038269042969,294.1499938964844,294.9717712402344,293.4162902832031,295.9052429199219,295.0328674316406,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041570058092,6.3502327840581074e-09,0.0010041507193818,-0.0156888179481029,0.0,0.0,0.0,-0.0079608960077166,60.0,14.936347007751465,-0.0,-6.87484984496223e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.42892802413553e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.929134103003888e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.333638495765626e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.929125371854752e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004709927015937,285.1983337402344,294.1499938964844,294.9554443359375,293.40057373046875,295.88848876953125,295.0166320800781,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047182440757,6.415802999981679e-09,0.001004711841233,-0.0158605799078941,0.0,0.0,0.0,-0.0079934038221836,60.0,14.874703407287598,-0.0,-6.882530811935794e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.42892802413553e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.929134103003888e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.333638495765626e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.929125371854752e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004709927015937,285.1983337402344,294.1499938964844,294.9554443359375,293.40057373046875,295.88848876953125,295.0166320800781,285.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047182440757,6.415802999981679e-09,0.001004711841233,-0.0158605799078941,0.0,0.0,0.0,-0.0079934038221836,60.0,14.874703407287598,-0.0,-6.882530811935794e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.432618389837444e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.933020191965623e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,7.336508861044422e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.933012188412248e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0004711771034635,285.1929931640625,294.1499938964844,294.9388427734375,293.3846130371094,295.8717041015625,295.0002136230469,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051105637103,6.4616774153591905e-09,0.0010051040444523,-0.0159807465970516,0.0,0.0,0.0,-0.0080161457881331,60.0,14.812451362609863,-0.0,-6.887906778274555e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.432618389837444e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.933020191965623e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,7.336508861044422e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.933012188412248e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0004711771034635,285.1929931640625,294.1499938964844,294.9388427734375,293.3846130371094,295.8717041015625,295.0002136230469,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051105637103,6.4616774153591905e-09,0.0010051040444523,-0.0159807465970516,0.0,0.0,0.0,-0.0080161457881331,60.0,14.812451362609863,-0.0,-6.887906778274555e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.434567618882284e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.935072739608586e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.338024443015456e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.93506473605521e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004712744848802,285.18780517578125,294.1499938964844,294.9219055175781,293.3682861328125,295.8549499511719,294.9836120605469,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053173173218,6.485853187854218e-09,0.0010053109144791,-0.0160440746694803,0.0,0.0,0.0,-0.0080281309783458,60.0,14.74901294708252,-0.0,-6.890740422704766e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.434567618882284e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.935072739608586e-05,299.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.338024443015456e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.93506473605521e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004712744848802,285.18780517578125,294.1499938964844,294.9219055175781,293.3682861328125,295.8549499511719,294.9836120605469,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053173173218,6.485853187854218e-09,0.0010053109144791,-0.0160440746694803,0.0,0.0,0.0,-0.0080281309783458,60.0,14.74901294708252,-0.0,-6.890740422704766e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.434499952476472e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.935001435223968e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.337971328524873e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.93499270407483e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004712711088359,285.18280029296875,294.1499938964844,294.9045715332031,293.35162353515625,295.8381652832031,294.9668884277344,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053092846646,6.4848983960530404e-09,0.0010053027654066,-0.0160415731370449,0.0,0.0,0.0,-0.0080276578664779,60.0,14.683801651000977,-0.0,-6.890628867495252e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.434499952476472e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.935001435223968e-05,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.337971328524873e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.93499270407483e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004712711088359,285.18280029296875,294.1499938964844,294.9045715332031,293.35162353515625,295.8381652832031,294.9668884277344,285.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053092846646,6.4848983960530404e-09,0.0010053027654066,-0.0160415731370449,0.0,0.0,0.0,-0.0080276578664779,60.0,14.683801651000977,-0.0,-6.890628867495252e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,9.43346749409102e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.933914407156408e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.337168062804267e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.933906403603032e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0004712195659521,285.18035888671875,294.1499938964844,294.895751953125,293.3431396484375,295.82977294921875,294.9584350585937,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051985736936,6.47198561409823e-09,0.0010051921708509,-0.01600774936378,0.0,0.0,0.0,-0.0080212559551,60.0,14.650181770324709,-0.0,-6.889114700925347e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.432063961867244e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,9.932435204973444e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,7.336075941566378e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.932427201420067e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0004711494257207,285.177978515625,294.1499938964844,294.8868408203125,293.3345642089844,295.8213806152344,294.949951171875,285.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050476994365,6.4544356526141655e-09,0.0010050412965938,-0.0159617774188518,0.0,0.0,0.0,-0.0080125518143177,60.0,14.616132736206056,-0.0,-6.887057679705323e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.428033808944748e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.928191866492853e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.332941459026188e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.928183862939476e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004709481727331,285.1732788085937,294.1499938964844,294.86865234375,293.31707763671875,295.8045654296875,294.93292236328125,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.404122121494993e-09,0.0010046121897175,-0.0158299822360277,0.0,0.0,0.0,-0.0079876147210598,60.0,14.54669189453125,-0.0,-6.88116230662672e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.428033808944748e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.928191866492853e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.332941459026188e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.928183862939476e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138366699219,0.0,0.0,0.0004709481727331,285.1732788085937,294.1499938964844,294.86865234375,293.31707763671875,295.8045654296875,294.93292236328125,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046185925602,6.404122121494993e-09,0.0010046121897175,-0.0158299822360277,0.0,0.0,0.0,-0.0079876147210598,60.0,14.54669189453125,-0.0,-6.88116230662672e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
