time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.421822323929518e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.921650780597702e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.32811022317037e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.921642777044326e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004706379259005,285.16876220703125,294.1499938964844,294.8500061035156,293.2991027832031,295.7877502441406,294.9157409667969,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326625445751688e-09,0.0010039495537057,-0.0156269781291484,0.0,0.0,0.0,-0.0079491967335343,60.0,14.474658012390137,-0.0,-6.872085833720122e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.421822323929518e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.921650780597702e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.32811022317037e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.921642777044326e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004706379259005,285.16876220703125,294.1499938964844,294.8500061035156,293.2991027832031,295.7877502441406,294.9157409667969,285.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039558401331,6.326625445751688e-09,0.0010039495537057,-0.0156269781291484,0.0,0.0,0.0,-0.0079491967335343,60.0,14.474658012390137,-0.0,-6.872085833720122e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.413551742909476e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.912941459333524e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.32167754904367e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.912933455780149e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.000470224826131,285.1643981933594,294.1499938964844,294.8310852050781,293.2808837890625,295.7709045410156,294.8984680175781,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030737612396,6.223473736355345e-09,0.0010030675912275,-0.0153567679226398,0.0,0.0,0.0,-0.0078980596736073,60.0,14.400208473205566,-0.0,-6.860014423182292e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.413551742909476e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.912941459333524e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.32167754904367e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.912933455780149e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.000470224826131,285.1643981933594,294.1499938964844,294.8310852050781,293.2808837890625,295.7709045410156,294.8984680175781,285.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030737612396,6.223473736355345e-09,0.0010030675912275,-0.0153567679226398,0.0,0.0,0.0,-0.0078980596736073,60.0,14.400208473205566,-0.0,-6.860014423182292e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.40369427553378e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.902560850605369e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.314010144909844e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.902552847051992e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0004697324475273,285.1601867675781,294.1499938964844,294.8121337890625,293.2626647949219,295.7540283203125,294.8811340332031,285.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.100550731247267e-09,0.0010020164772868,-0.0150347622111439,0.0,0.0,0.0,-0.0078371213749051,60.0,14.324051856994627,-0.0,-6.84564298580881e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.40369427553378e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.902560850605369e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.314010144909844e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,9.902552847051992e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,0.0004697324475273,285.1601867675781,294.1499938964844,294.8121337890625,293.2626647949219,295.7540283203125,294.8811340332031,285.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020225308835,6.100550731247267e-09,0.0010020164772868,-0.0150347622111439,0.0,0.0,0.0,-0.0078371213749051,60.0,14.324051856994627,-0.0,-6.84564298580881e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.39826713874936e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.896844858303666e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,7.309788634302095e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.896837582346052e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004694613162428,285.1581726074219,294.1499938964844,294.8026428222656,293.2535400390625,295.7455749511719,294.8724975585937,285.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014435974881,6.032874644290587e-09,0.0010014375438913,-0.0148574784398078,0.0,0.0,0.0,-0.0078035709448158,60.0,14.285467147827148,-0.0,-6.837737487330743e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.392744686920196e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.891029912978412e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.305492908926681e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.891021909425036e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004691854992415,285.1562194824219,294.1499938964844,294.7931823730469,293.2444152832031,295.7371520996094,294.8638916015625,285.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000854303129,5.964019944570964e-09,0.0010008483659476,-0.0146771054714918,0.0,0.0,0.0,-0.0077694347128272,60.0,14.246813774108888,-0.0,-6.829698406818352e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.381539712194352e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.879229764919728e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.296777766896412e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.879222488962114e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.000468625803478,285.15234375,294.1499938964844,294.774169921875,293.22613525390625,295.7202453613281,294.8466491699219,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996601147577,5.824309923241344e-09,0.0009996542939916,-0.0143111124634742,0.0,0.0,0.0,-0.0077001769095659,60.0,14.169462203979492,-0.0,-6.813401398630958e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.381539712194352e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.879229764919728e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.296777766896412e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.879222488962114e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.000468625803478,285.15234375,294.1499938964844,294.774169921875,293.22613525390625,295.7202453613281,294.8466491699219,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996601147577,5.824309923241344e-09,0.0009996542939916,-0.0143111124634742,0.0,0.0,0.0,-0.0077001769095659,60.0,14.169462203979492,-0.0,-6.813401398630958e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.37037984840572e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.8674776381813e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.288097549462691e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.867470362223683e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004680683487094,285.14862060546875,294.1499938964844,294.7551574707031,293.2078552246094,295.70330810546875,294.8294677734375,285.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998470117338,5.685159898405345e-09,0.0009984644129872,-0.013946583494544,0.0,0.0,0.0,-0.0076311947777867,60.0,14.092350006103516,-0.0,-6.797189655571857e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.37037984840572e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.8674776381813e-05,299.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.288097549462691e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.867470362223683e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004680683487094,285.14862060546875,294.1499938964844,294.7551574707031,293.2078552246094,295.70330810546875,294.8294677734375,285.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998470117338,5.685159898405345e-09,0.0009984644129872,-0.013946583494544,0.0,0.0,0.0,-0.0076311947777867,60.0,14.092350006103516,-0.0,-6.797189655571857e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.359836258227006e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.856374526862056e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.279896090039983e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.85636725090444e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0004675416857935,285.14508056640625,294.1499938964844,294.736083984375,293.1894836425781,295.6863708496094,294.8122863769531,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553696169613431e-09,0.0009973403066396,-0.0136021832004189,0.0,0.0,0.0,-0.0075660226866602,60.0,14.01618766784668,-0.0,-6.78189024938547e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.359836258227006e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.856374526862056e-05,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.279896090039983e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,9.85636725090444e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0004675416857935,285.14508056640625,294.1499938964844,294.736083984375,293.1894836425781,295.6863708496094,294.8122863769531,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553696169613431e-09,0.0009973403066396,-0.0136021832004189,0.0,0.0,0.0,-0.0075660226866602,60.0,14.01618766784668,-0.0,-6.78189024938547e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.35033822315745e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.8463729955256e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.272508810274303e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.846365719567984e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004670672933571,285.1416931152344,294.1499938964844,294.71697998046875,293.1711120605469,295.6694030761719,294.7951354980469,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963330812752,5.435266903219825e-09,0.0009963277261704,-0.0132919270545244,0.0,0.0,0.0,-0.0075073125772178,60.0,13.94150447845459,-0.0,-6.768123483880117e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.35033822315745e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,9.8463729955256e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.185791015625,0.0,0.0,7.272508810274303e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.846365719567984e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004670672933571,285.1416931152344,294.1499938964844,294.71697998046875,293.1711120605469,295.6694030761719,294.7951354980469,285.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963330812752,5.435266903219825e-09,0.0009963277261704,-0.0132919270545244,0.0,0.0,0.0,-0.0075073125772178,60.0,13.94150447845459,-0.0,-6.768123483880117e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.346281149191782e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.842099825618789e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.269353227457032e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.842093277256936e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0004668646142818,285.1400756835937,294.1499938964844,294.7074279785156,293.1618957519531,295.6609191894531,294.7864990234375,285.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959009476006,5.384665602292671e-09,0.0009958955924957,-0.0131593607366085,0.0,0.0,0.0,-0.0074822301976382,60.0,13.905115127563477,-0.0,-6.762245163827174e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.342512930743396e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.838132245931774e-05,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,7.266422471730039e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.83812496997416e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004666763998102,285.13848876953125,294.1499938964844,294.69781494140625,293.1526794433594,295.65240478515625,294.7779235839844,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954995475709,5.337671193927917e-09,0.0009954941924661,-0.0130362445488572,0.0,0.0,0.0,-0.0074589354917407,60.0,13.869160652160645,-0.0,-6.756788195616539e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.33601550059393e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.831289207795636e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,7.261368591571227e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.831282659433782e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004663518629968,285.1353759765625,294.1499938964844,294.6786193847656,293.1341857910156,295.6354064941406,294.7606811523437,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948046645149,5.256621804505812e-09,0.0009947994258254,-0.012823911383748,0.0,0.0,0.0,-0.0074187470600008,60.0,13.798687934875488,-0.0,-6.74738274142328e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.33601550059393e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,9.831289207795636e-05,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,7.261368591571227e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.831282659433782e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004663518629968,285.1353759765625,294.1499938964844,294.6786193847656,293.1341857910156,295.6354064941406,294.7606811523437,285.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948046645149,5.256621804505812e-09,0.0009947994258254,-0.012823911383748,0.0,0.0,0.0,-0.0074187470600008,60.0,13.798687934875488,-0.0,-6.74738274142328e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.331426554126664e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.826457244344056e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,7.257799006765708e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.826450695982204e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0004661226703319,285.1324157714844,294.1499938964844,294.6593322753906,293.1156311035156,295.61834716796875,294.7432556152344,285.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994314905256,5.199360053609325e-09,0.0009943096665665,-0.0126738948747515,0.0,0.0,0.0,-0.0073903589509427,60.0,13.730634689331056,-0.0,-6.74074129847213e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.331426554126664e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.826457244344056e-05,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,7.257799006765708e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.826450695982204e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0004661226703319,285.1324157714844,294.1499938964844,294.6593322753906,293.1156311035156,295.61834716796875,294.7432556152344,285.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994314905256,5.199360053609325e-09,0.0009943096665665,-0.0126738948747515,0.0,0.0,0.0,-0.0073903589509427,60.0,13.730634689331056,-0.0,-6.74074129847213e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.329152817372233e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,9.824062726693228e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.2560302214697e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.824056178331376e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0004660091071855,285.1296081542969,294.1499938964844,294.63995361328125,293.09698486328125,295.60125732421875,294.7255554199219,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099407217931,5.170938788268131e-09,0.0009940669406205,-0.012599435634911,0.0,0.0,0.0,-0.0073762713000178,60.0,13.66585922241211,-0.0,-6.737445801263675e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,9.329152817372233e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,9.824062726693228e-05,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.2560302214697e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,9.824056178331376e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0004660091071855,285.1296081542969,294.1499938964844,294.63995361328125,293.09698486328125,295.60125732421875,294.7255554199219,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099407217931,5.170938788268131e-09,0.0009940669406205,-0.012599435634911,0.0,0.0,0.0,-0.0073762713000178,60.0,13.66585922241211,-0.0,-6.737445801263675e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.328516171080992e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.8233918834012e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.255534728756174e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.823385335039347e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004659773258026,285.126953125,294.1499938964844,294.6205139160156,293.0782775878906,295.5841369628906,294.7076110839844,285.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940030286088,5.162918537138239e-09,0.0009939979063346,-0.0125784240663051,0.0,0.0,0.0,-0.007372292689979,60.0,13.603399276733398,-0.0,-6.736516411365302e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.328516171080992e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.8233918834012e-05,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,7.255534728756174e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.823385335039347e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0004659773258026,285.126953125,294.1499938964844,294.6205139160156,293.0782775878906,295.5841369628906,294.7076110839844,285.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940030286088,5.162918537138239e-09,0.0009939979063346,-0.0125784240663051,0.0,0.0,0.0,-0.007372292689979,60.0,13.603399276733398,-0.0,-6.736516411365302e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.329298336524516e-05,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.824215521803126e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.25614299881272e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.824208973441272e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0004660163831431,285.1257019042969,294.1499938964844,294.6107788085937,293.06890869140625,295.5755615234375,294.69842529296875,285.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940871968865,5.1726201100166236e-09,0.0009940820746123,-0.0126038389280438,0.0,0.0,0.0,-0.0073771085590124,60.0,13.573773384094238,-0.0,-6.737640489973273e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,9.33015253394842e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.82511483016424e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,7.256807293742895e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.825108281802386e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004660590784624,285.1244506835937,294.1499938964844,294.6010131835937,293.0595092773437,295.5669860839844,294.6892395019531,285.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941786993294,5.183220075366535e-09,0.00099417346064,-0.0126316091045737,0.0,0.0,0.0,-0.0073823672719299,60.0,13.544310569763184,-0.0,-6.738869728906138e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.332979243481532e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.8280914244242e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.25900536053814e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.828084876062348e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004662002902477,285.1220703125,294.1499938964844,294.5813903808594,293.0406188964844,295.5497436523437,294.67059326171875,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994476955384,5.218350196400934e-09,0.0009944718331098,-0.0127236461266875,0.0,0.0,0.0,-0.0073997718282043,60.0,13.48709487915039,-0.0,-6.742943270410251e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.332979243481532e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.8280914244242e-05,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.25900536053814e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.828084876062348e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004662002902477,285.1220703125,294.1499938964844,294.5813903808594,293.0406188964844,295.5497436523437,294.67059326171875,285.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994476955384,5.218350196400934e-09,0.0009944718331098,-0.0127236461266875,0.0,0.0,0.0,-0.0073997718282043,60.0,13.48709487915039,-0.0,-6.742943270410251e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.33735354919918e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.83269783318974e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.262407598318532e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.832691284827888e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004664188309106,285.119873046875,294.1499938964844,294.5616760253906,293.02166748046875,295.532470703125,294.6514892578125,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949428495019,5.272771996800429e-09,0.0009949376108124,-0.0128662222996354,0.0,0.0,0.0,-0.0074267536401748,60.0,13.432289123535156,-0.0,-6.74925644261748e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.33735354919918e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.83269783318974e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.262407598318532e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.832691284827888e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0004664188309106,285.119873046875,294.1499938964844,294.5616760253906,293.02166748046875,295.532470703125,294.6514892578125,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949428495019,5.272771996800429e-09,0.0009949376108124,-0.0128662222996354,0.0,0.0,0.0,-0.0074267536401748,60.0,13.432289123535156,-0.0,-6.74925644261748e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.342475095763804e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.838090045377612e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,7.266390457516536e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.83808422461152e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0004666746535804,285.1177673339844,294.1499938964844,294.5418701171875,293.0025939941406,295.5151672363281,294.632080078125,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493913432605e-09,0.0009954823181033,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.37892246246338,-0.0,-6.75665177141127e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.342475095763804e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.838090045377612e-05,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,7.266390457516536e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,9.83808422461152e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.0004666746535804,285.1177673339844,294.1499938964844,294.5418701171875,293.0025939941406,295.5151672363281,294.632080078125,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954876732081,5.336493913432605e-09,0.0009954823181033,-0.0130331618711352,0.0,0.0,0.0,-0.0074583422392606,60.0,13.37892246246338,-0.0,-6.75665177141127e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.348072489956394e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.843985026236624e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,7.270743662957102e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.843978477874772e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004669542831834,285.1158447265625,294.1499938964844,294.5219421386719,292.9834289550781,295.4977722167969,294.6122741699219,285.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406154190978896e-09,0.0009960781317204,-0.0132156573235988,0.0,0.0,0.0,-0.0074928766116499,60.0,13.326777458190918,-0.0,-6.7647413004579e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.348072489956394e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.843985026236624e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,7.270743662957102e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.843978477874772e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004669542831834,285.1158447265625,294.1499938964844,294.5219421386719,292.9834289550781,295.4977722167969,294.6122741699219,285.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960836032405,5.406154190978896e-09,0.0009960781317204,-0.0132156573235988,0.0,0.0,0.0,-0.0074928766116499,60.0,13.326777458190918,-0.0,-6.7647413004579e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.350817708764224e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.84687576419674e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,7.272879156516865e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,9.846869215834886e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004670914204325,285.1149597167969,294.1499938964844,294.5119323730469,292.97381591796875,295.4890441894531,294.60223388671875,285.4083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963765041902,5.440318417981871e-09,0.0009963710326701,-0.0133051592856645,0.0,0.0,0.0,-0.0075098173692822,60.0,13.300915718078612,-0.0,-6.768710392179855e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16119384765625,0.0,0.0,9.353384666610508e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.849578782450408e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,7.274874951690435e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.849572234088556e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0004672196228057,285.1141357421875,294.1499938964844,294.5018920898437,292.9641418457031,295.48028564453125,294.5920715332031,285.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966493817046,5.472259090311127e-09,0.0009966439101845,-0.0133888376876711,0.0,0.0,0.0,-0.0075256503187119,60.0,13.275104522705078,-0.0,-6.772422267431466e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.35848947847262e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.854954259935766e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.278845441760495e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.854947711573914e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.000467474659672,285.1124572753906,294.1499938964844,294.48175048828125,292.9447631835937,295.4627990722656,294.5718078613281,285.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.223179817199709,-0.0,-6.779806938084222e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
