time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,9.35848947847262e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.854954259935766e-05,299.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.278845441760495e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.854947711573914e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.000467474659672,285.1124572753906,294.1499938964844,294.48175048828125,292.9447631835937,295.4627990722656,294.5718078613281,285.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.223179817199709,-0.0,-6.779806938084222e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.362222044728696e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.858884004643188e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.281748548848554e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.858878183877096e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004676610988099,285.11102294921875,294.1499938964844,294.4614562988281,292.9252319335937,295.4451904296875,294.5513000488281,285.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975886205211,5.582204920528966e-09,0.0009975830325856,-0.0136768696829676,0.0,0.0,0.0,-0.0075801503844559,60.0,13.17034149169922,-0.0,-6.785207062876e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.362222044728696e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.858884004643188e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,7.281748548848554e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,9.858878183877096e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004676610988099,285.11102294921875,294.1499938964844,294.4614562988281,292.9252319335937,295.4451904296875,294.5513000488281,285.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975886205211,5.582204920528966e-09,0.0009975830325856,-0.0136768696829676,0.0,0.0,0.0,-0.0075801503844559,60.0,13.17034149169922,-0.0,-6.785207062876e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.365288860863076e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.862113802228124e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.284133607754484e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.86210725386627e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004678143013734,285.109619140625,294.1499938964844,294.4410095214844,292.90557861328125,295.4275817871094,294.5307922363281,285.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979178430512,5.620338416889581e-09,0.0009979121387004,-0.0137767670676112,0.0,0.0,0.0,-0.0075990702025592,60.0,13.11673069000244,-0.0,-6.789643691718086e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.365288860863076e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.862113802228124e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.284133607754484e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.86210725386627e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004678143013734,285.109619140625,294.1499938964844,294.4410095214844,292.90557861328125,295.4275817871094,294.5307922363281,285.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979178430512,5.620338416889581e-09,0.0009979121387004,-0.0137767670676112,0.0,0.0,0.0,-0.0075990702025592,60.0,13.11673069000244,-0.0,-6.789643691718086e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.366835001856089e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.863741433946416e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.285335595952347e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.863735613180324e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004678915720432,285.1083374023437,294.1499938964844,294.4204406738281,292.8857727050781,295.4099426269531,294.5101928710937,285.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980815229937,5.639524847111943e-09,0.0009980759350582,-0.0138270305469632,0.0,0.0,0.0,-0.0076085799373686,60.0,13.06186866760254,-0.0,-6.79187692753658e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.366835001856089e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.863741433946416e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.285335595952347e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.863735613180324e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004678915720432,285.1083374023437,294.1499938964844,294.4204406738281,292.8857727050781,295.4099426269531,294.5101928710937,285.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980815229937,5.639524847111943e-09,0.0009980759350582,-0.0138270305469632,0.0,0.0,0.0,-0.0076085799373686,60.0,13.06186866760254,-0.0,-6.79187692753658e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.366796439280732e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.863701416179538e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.285305764526129e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.863695595413446e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0004678896511904,285.1077575683594,294.1499938964844,294.4100952148437,292.8758239746094,295.4010925292969,294.4999084472656,285.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980744216591,5.639006595004048e-09,0.0009980687173083,-0.0138256754726171,0.0,0.0,0.0,-0.0076083093881607,60.0,13.033663749694824,-0.0,-6.791816531404038e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.366449376102536e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.863335435511544e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,7.285035826498643e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.863329614745452e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004678723344113,285.1072082519531,294.1499938964844,294.39971923828125,292.8658447265625,295.3922119140625,294.4895935058594,285.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980371687561,5.634642086249641e-09,0.0009980315808206,-0.0138142416253685,0.0,0.0,0.0,-0.0076061459258198,60.0,13.005034446716309,-0.0,-6.79130849334797e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.364509605802596e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.861293074209244e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.283526792889461e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.861287253443152e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004677754477597,285.106201171875,294.1499938964844,294.3788452148437,292.84576416015625,295.3744812011719,294.4690246582031,285.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978326270356,5.610403697176025e-09,0.0009978270391002,-0.013750740326941,0.0,0.0,0.0,-0.0075941439718008,60.0,12.946412086486816,-0.0,-6.788487638687003e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.364509605802596e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.861293074209244e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.283526792889461e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.861287253443152e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004677754477597,285.106201171875,294.1499938964844,294.3788452148437,292.84576416015625,295.3744812011719,294.4690246582031,285.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978326270356,5.610403697176025e-09,0.0009978270391002,-0.013750740326941,0.0,0.0,0.0,-0.0075941439718008,60.0,12.946412086486816,-0.0,-6.788487638687003e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.360794501844794e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.857380791800097e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.280636782525107e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.857374971034004e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0004675898817367,285.10528564453125,294.1499938964844,294.3578186035156,292.82550048828125,295.3566589355469,294.4485168457031,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974357672035,5.5640381191324195e-09,0.0009974301792681,-0.0136292753741145,0.0,0.0,0.0,-0.0075711566023528,60.0,12.885884284973145,-0.0,-6.783093198237111e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.360794501844794e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.857380791800097e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.280636782525107e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.857374971034004e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0004675898817367,285.10528564453125,294.1499938964844,294.3578186035156,292.82550048828125,295.3566589355469,294.4485168457031,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974357672035,5.5640381191324195e-09,0.0009974301792681,-0.0136292753741145,0.0,0.0,0.0,-0.0075711566023528,60.0,12.885884284973145,-0.0,-6.783093198237111e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.355393558507784e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.851692448137328e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.276435644598678e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.851686627371235e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004673200892284,285.10455322265625,294.1499938964844,294.33660888671875,292.8051147460937,295.3388061523437,294.4281616210937,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968576487153,5.496662236481597e-09,0.0009968521771952,-0.0134527683258056,0.0,0.0,0.0,-0.0075377463363111,60.0,12.823320388793944,-0.0,-6.77525875403262e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.355393558507784e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.851692448137328e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,7.276435644598678e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.851686627371235e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0004673200892284,285.10455322265625,294.1499938964844,294.33660888671875,292.8051147460937,295.3388061523437,294.4281616210937,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968576487153,5.496662236481597e-09,0.0009968521771952,-0.0134527683258056,0.0,0.0,0.0,-0.0075377463363111,60.0,12.823320388793944,-0.0,-6.77525875403262e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.34809577302076e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.844007581705227e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.270759670063853e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.844002488534898e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004669555928558,285.1039428710937,294.1499938964844,294.31524658203125,292.7845458984375,295.3208923339844,294.4079284667969,285.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960795287042,5.405669689650949e-09,0.0009960741735994,-0.0132143888622522,0.0,0.0,0.0,-0.0074926372617483,60.0,12.758418083190918,-0.0,-6.764685167581774e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.34809577302076e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.844007581705227e-05,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.270759670063853e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.844002488534898e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004669555928558,285.1039428710937,294.1499938964844,294.31524658203125,292.7845458984375,295.3208923339844,294.4079284667969,285.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960795287042,5.405669689650949e-09,0.0009960741735994,-0.0132143888622522,0.0,0.0,0.0,-0.0074926372617483,60.0,12.758418083190918,-0.0,-6.764685167581774e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.343873534817249e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.8395612440072e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.267475302796811e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.83955615083687e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004667446773964,285.10369873046875,294.1499938964844,294.3044738769531,292.7742004394531,295.3118896484375,294.3978881835937,285.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956283029168,5.353024246090854e-09,0.000995622947812,-0.0130764693021774,0.0,0.0,0.0,-0.0074665336869657,60.0,12.725217819213867,-0.0,-6.75857094734056e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.33938499656506e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.834834781941026e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,7.263984298333526e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.834828961174936e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0004665204905904,285.1034545898437,294.1499938964844,294.2936706542969,292.7637939453125,295.30291748046875,294.38787841796875,285.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951494866982,5.297062788400808e-09,0.0009951441315934,-0.0129298605024814,0.0,0.0,0.0,-0.0074387900531291,60.0,12.691667556762695,-0.0,-6.75207516565024e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.329643216915429e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.824575681705028e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.256407116074115e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.824570588534698e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004660338745452,285.10308837890625,294.1499938964844,294.2719421386719,292.7428894042969,295.284912109375,294.3679504394531,285.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941124590113,5.175613715380223e-09,0.0009941072203218,-0.0126116834580898,0.0,0.0,0.0,-0.0073785902932286,60.0,12.623644828796388,-0.0,-6.73798794537106e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.329643216915429e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.824575681705028e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.256407116074115e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.824570588534698e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004660338745452,285.10308837890625,294.1499938964844,294.2719421386719,292.7428894042969,295.284912109375,294.3679504394531,285.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941124590113,5.175613715380223e-09,0.0009941072203218,-0.0126116834580898,0.0,0.0,0.0,-0.0073785902932286,60.0,12.623644828796388,-0.0,-6.73798794537106e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.31821996346116e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.812546340981498e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.247521716635674e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.812541247811168e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004654632648453,285.10284423828125,294.1499938964844,294.25,292.7217712402344,295.2668762207031,294.34820556640625,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928946383297,5.03321695433101e-09,0.0009928896324709,-0.0122386217117309,0.0,0.0,0.0,-0.0073079979047179,60.0,12.553472518920898,-0.0,-6.721489853589446e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.31821996346116e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.812546340981498e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.247521716635674e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,9.812541247811168e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004654632648453,285.10284423828125,294.1499938964844,294.25,292.7217712402344,295.2668762207031,294.34820556640625,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928946383297,5.03321695433101e-09,0.0009928896324709,-0.0122386217117309,0.0,0.0,0.0,-0.0073079979047179,60.0,12.553472518920898,-0.0,-6.721489853589446e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.303416300099344e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.79695760179311e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.23600824130699e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.79695250862278e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004647238238248,285.1026611328125,294.1499938964844,294.2245178222656,292.7008056640625,295.2487487792969,294.3283996582031,285.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991316861473,4.8487085457793455e-09,0.0009913120884448,-0.0117552261799573,0.0,0.0,0.0,-0.0072165299206972,60.0,12.481256484985352,-0.0,-6.700143018179007e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.303416300099344e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.79695760179311e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.23600824130699e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.79695250862278e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0004647238238248,285.1026611328125,294.1499938964844,294.2245178222656,292.7008056640625,295.2487487792969,294.3283996582031,285.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991316861473,4.8487085457793455e-09,0.0009913120884448,-0.0117552261799573,0.0,0.0,0.0,-0.0072165299206972,60.0,12.481256484985352,-0.0,-6.700143018179007e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.282419341616333e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.774845966603608e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.219676626846194e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.774840873433276e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004636749799828,285.1025695800781,294.1499938964844,294.19244384765625,292.6803283691406,295.2304992675781,294.3079833984375,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890792425721,4.5870280906967764e-09,0.0009890745859593,-0.0110696339979767,0.0,0.0,0.0,-0.0070868050679564,60.0,12.404303550720217,-0.0,-6.6699250567126e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.282419341616333e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.774845966603608e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.219676626846194e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.774840873433276e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004636749799828,285.1025695800781,294.1499938964844,294.19244384765625,292.6803283691406,295.2304992675781,294.3079833984375,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890792425721,4.5870280906967764e-09,0.0009890745859593,-0.0110696339979767,0.0,0.0,0.0,-0.0070868050679564,60.0,12.404303550720217,-0.0,-6.6699250567126e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.269686415791512e-05,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.76143783191219e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.209773320937529e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.76143273874186e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.000463038944872,285.10260009765625,294.1499938964844,294.174072265625,292.6702880859375,295.2212829589844,294.29736328125,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877223055809,4.4283505751252505e-09,0.0009877178817987,-0.0106538971886038,0.0,0.0,0.0,-0.0070081423036754,60.0,12.363494873046877,-0.0,-6.651634976151399e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.255664190277456e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.746671275934204e-05,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.198866660473868e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.746666182763876e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0004623385320883,285.1026306152344,294.1499938964844,294.1542358398437,292.6603088378906,295.21197509765625,294.2865295410156,285.5671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862281149253,4.2536112410118684e-09,0.0009862238075584,-0.0101960720494389,0.0,0.0,0.0,-0.0069215171970427,60.0,12.32139015197754,-0.0,-6.63152306401571e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.225165558746085e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.7145551990252e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.175145583460107e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.714550105854868e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.000460815092083,285.102783203125,294.1499938964844,294.1104431152344,292.64068603515625,295.1930847167969,294.2642517089844,285.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829776827245,3.873561915668233e-09,0.0009829738410189,-0.0092003038153052,0.0,0.0,0.0,-0.0067331092432141,60.0,12.234185218811035,-0.0,-6.587884371356267e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.225165558746085e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,9.7145551990252e-05,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,7.175145583460107e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.714550105854868e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.000460815092083,285.102783203125,294.1499938964844,294.1104431152344,292.64068603515625,295.1930847167969,294.2642517089844,285.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829776827245,3.873561915668233e-09,0.0009829738410189,-0.0092003038153052,0.0,0.0,0.0,-0.0067331092432141,60.0,12.234185218811035,-0.0,-6.587884371356267e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.198045154334976e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.685995610198006e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.154051854740828e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.685991244623438e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004594603669829,285.10308837890625,294.1499938964844,294.0614318847656,292.6214294433594,295.1737976074219,294.2410888671875,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800870902836,3.535596482251435e-09,0.0009800835978239,-0.0083147780969738,0.0,0.0,0.0,-0.0065655638463795,60.0,12.14698314666748,-0.0,-6.54919887210781e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.198045154334976e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.685995610198006e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.154051854740828e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.685991244623438e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004594603669829,285.10308837890625,294.1499938964844,294.0614318847656,292.6214294433594,295.1737976074219,294.2410888671875,285.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800870902836,3.535596482251435e-09,0.0009800835978239,-0.0083147780969738,0.0,0.0,0.0,-0.0065655638463795,60.0,12.14698314666748,-0.0,-6.54919887210781e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.186112583847716e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.673430031398313e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.144770643208176e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.67342493822798e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004588643205352,285.1034851074219,294.1499938964844,294.0077819824219,292.6025085449219,295.1539611816406,294.2161560058594,285.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788144379854,3.386861679999242e-09,0.000978811061941,-0.0079250615090131,0.0,0.0,0.0,-0.006491825915873,60.0,12.069757461547852,-0.0,-6.53221050583852e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,9.186112583847716e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.673430031398313e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.144770643208176e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.67342493822798e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004588643205352,285.1034851074219,294.1499938964844,294.0077819824219,292.6025085449219,295.1539611816406,294.2161560058594,285.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788144379854,3.386861679999242e-09,0.000978811061941,-0.0079250615090131,0.0,0.0,0.0,-0.006491825915873,60.0,12.069757461547852,-0.0,-6.53221050583852e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.19941085157916e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.687433339422567e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.155113416956738e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.68742824625224e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004595285863615,285.1039733886719,294.1499938964844,293.94989013671875,292.5838623046875,295.1334228515625,294.186767578125,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802296990528,3.55247786743007e-09,0.0009802260901778,-0.0083590121939778,0.0,0.0,0.0,-0.0065739233978092,60.0,12.014299392700195,-0.0,-6.551128706178133e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.19941085157916e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.687433339422567e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.155113416956738e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.68742824625224e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004595285863615,285.1039733886719,294.1499938964844,293.94989013671875,292.5838623046875,295.1334228515625,294.186767578125,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802296990528,3.55247786743007e-09,0.0009802260901778,-0.0083590121939778,0.0,0.0,0.0,-0.0065739233978092,60.0,12.014299392700195,-0.0,-6.551128706178133e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.215458703693002e-05,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.704332478577272e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.167595322243869e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.704328113002704e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004603302513714,285.1042785644531,294.1499938964844,293.9195251464844,292.5746154785156,295.1228942871094,294.1692199707031,285.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819392580538,3.752393951117483e-09,0.0009819355327636,-0.0088828280568122,0.0,0.0,0.0,-0.0066730300895869,60.0,11.99679470062256,-0.0,-6.574001787384989e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.23695115488954e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.72696507233195e-05,299.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.184311107266694e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.72695997916162e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0004614038334693,285.1046142578125,294.1499938964844,293.8882751464844,292.5654296875,295.11212158203125,294.14910888671875,285.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842289146035,4.020137112092925e-09,0.0009842249564826,-0.0095843514427542,0.0,0.0,0.0,-0.0068057617172598,60.0,11.985825538635254,-0.0,-6.60469794411256e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
