time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.285000851377843e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.777563536772504e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.221682608360425e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.777558443602176e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004638039972633,285.1053771972656,294.1499938964844,293.82342529296875,292.5472106933594,295.08990478515625,294.1007995605469,285.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893479291349,4.618735172101651e-09,0.0009893433889374,-0.0111527079716324,0.0,0.0,0.0,-0.007102511357516,60.0,11.976046562194824,-0.0,-6.673582930716293e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,9.285000851377843e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.777563536772504e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.221682608360425e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.777558443602176e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004638039972633,285.1053771972656,294.1499938964844,293.82342529296875,292.5472106933594,295.08990478515625,294.1007995605469,285.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893479291349,4.618735172101651e-09,0.0009893433889374,-0.0111527079716324,0.0,0.0,0.0,-0.007102511357516,60.0,11.976046562194824,-0.0,-6.673582930716293e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.328073792858048e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.822921128943564e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.255184027599171e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.822916763368994e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004659556143451,285.1062316894531,294.1499938964844,293.7557678222656,292.5291442871094,295.0668029785156,294.042724609375,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939379524439,5.15533304934479e-09,0.0009939327137544,-0.0125585505738854,0.0,0.0,0.0,-0.0073685306124389,60.0,11.971311569213867,-0.0,-6.73563675945843e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,9.328073792858048e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.822921128943564e-05,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.255184027599171e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,9.822916763368994e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,0.0004659556143451,285.1062316894531,294.1499938964844,293.7557678222656,292.5291442871094,295.0668029785156,294.042724609375,285.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939379524439,5.15533304934479e-09,0.0009939327137544,-0.0125585505738854,0.0,0.0,0.0,-0.0073685306124389,60.0,11.971311569213867,-0.0,-6.73563675945843e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.34140625759028e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.836960816755892e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.265553722390905e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.836956451181322e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004666215972974,285.1072082519531,294.1499938964844,293.685791015625,292.5111999511719,295.0427551269531,293.9799194335937,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953588014468,5.3213837780674575e-09,0.000995353446342,-0.0129935760051012,0.0,0.0,0.0,-0.0074508534744381,60.0,11.948854446411133,-0.0,-6.754898151939416e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.34140625759028e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.836960816755892e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.265553722390905e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.836956451181322e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004666215972974,285.1072082519531,294.1499938964844,293.685791015625,292.5111999511719,295.0427551269531,293.9799194335937,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953588014468,5.3213837780674575e-09,0.000995353446342,-0.0129935760051012,0.0,0.0,0.0,-0.0074508534744381,60.0,11.948854446411133,-0.0,-6.754898151939416e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.291023889090866e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.783905989024788e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.226366869872436e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.783900895854458e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004641049017664,285.1083068847656,294.1499938964844,293.614013671875,292.49334716796875,295.01806640625,293.9219970703125,285.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899913566187,4.6935975106521255e-09,0.0009899867000058,-0.0113488426432013,0.0,0.0,0.0,-0.0071396399289369,60.0,11.879913330078123,-0.0,-6.682223130383137e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,9.291023889090866e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.783905989024788e-05,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.226366869872436e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.783900895854458e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004641049017664,285.1083068847656,294.1499938964844,293.614013671875,292.49334716796875,295.01806640625,293.9219970703125,285.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899913566187,4.6935975106521255e-09,0.0009899867000058,-0.0113488426432013,0.0,0.0,0.0,-0.0071396399289369,60.0,11.879913330078123,-0.0,-6.682223130383137e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.261388913728295e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.752699406817555e-05,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.203318091342226e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,9.752694313647224e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,0.0004626246227417,285.10888671875,294.1499938964844,293.5775756835937,292.4844665527344,295.0052795410156,293.8972473144531,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868340566754,4.324347102624415e-09,0.0009868297493085,-0.0103814024478197,0.0,0.0,0.0,-0.0069565894082188,60.0,11.830124855041504,-0.0,-6.63966090996837e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.23199622775428e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.721746755531058e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.1804563049227e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.721742389956488e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0004611563927028,285.1094970703125,294.1499938964844,293.54083251953125,292.4756164550781,294.9924621582031,293.87237548828125,285.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837014367803,3.958104954904229e-09,0.0009836974786594,-0.0094218170270323,0.0,0.0,0.0,-0.0067750243470072,60.0,11.77983570098877,-0.0,-6.597579016442978e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.18804289540276e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.675461478764193e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.146270218072459e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.675457113189624e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.000458960828837,285.1108093261719,294.1499938964844,293.466796875,292.4579467773437,294.9662170410156,293.827392578125,285.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979017233476,3.410425719607701e-09,0.0009790138574317,-0.0079868035390973,0.0,0.0,0.0,-0.0065035140141844,60.0,11.68260669708252,-0.0,-6.534899910093372e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.18804289540276e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.675461478764193e-05,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,7.146270218072459e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.675457113189624e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.000458960828837,285.1108093261719,294.1499938964844,293.466796875,292.4579467773437,294.9662170410156,293.827392578125,285.67156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979017233476,3.410425719607701e-09,0.0009790138574317,-0.0079868035390973,0.0,0.0,0.0,-0.0065035140141844,60.0,11.68260669708252,-0.0,-6.534899910093372e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.191918070428072e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.679542563389988e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,7.149283919716254e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.679538197815418e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004591544275172,285.1121826171875,294.1499938964844,293.3923645019531,292.4403991699219,294.93914794921875,293.7781066894531,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979428179562,3.458651143262159e-09,0.0009794246871024,-0.0081131663173437,0.0,0.0,0.0,-0.0065274136140942,60.0,11.61613941192627,-0.0,-6.540407326838249e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.191918070428072e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.679542563389988e-05,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,7.149283919716254e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.679538197815418e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004591544275172,285.1121826171875,294.1499938964844,293.3923645019531,292.4403991699219,294.93914794921875,293.7781066894531,285.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979428179562,3.458651143262159e-09,0.0009794246871024,-0.0081131663173437,0.0,0.0,0.0,-0.0065274136140942,60.0,11.61613941192627,-0.0,-6.540407326838249e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.234636672772468e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.724526898935436e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.182509580161422e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.724522533360867e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004612883203662,285.1136779785156,294.1499938964844,293.3179931640625,292.4229736328125,294.9112548828125,293.71832275390625,285.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983977690339,3.990825447885982e-09,0.0009839737322181,-0.0095075517892837,0.0,0.0,0.0,-0.0067912274971604,60.0,11.58383846282959,-0.0,-6.60133423480147e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.234636672772468e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.724526898935436e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,7.182509580161422e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.724522533360867e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0004612883203662,285.1136779785156,294.1499938964844,293.3179931640625,292.4229736328125,294.9112548828125,293.71832275390625,285.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983977690339,3.990825447885982e-09,0.0009839737322181,-0.0095075517892837,0.0,0.0,0.0,-0.0067912274971604,60.0,11.58383846282959,-0.0,-6.60133423480147e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.287861757911742e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.780575783224776e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.22390686860308e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.780571417650208e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.00046394704259,285.11529541015625,294.1499938964844,293.244140625,292.4056701660156,294.8822631835937,293.6441955566406,285.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896518895402,4.653919472019652e-09,0.0009896472329273,-0.0112448865547776,0.0,0.0,0.0,-0.0071199689991772,60.0,11.57896614074707,-0.0,-6.677642971908426e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.287861757911742e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.780575783224776e-05,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,7.22390686860308e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.780571417650208e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.00046394704259,285.11529541015625,294.1499938964844,293.244140625,292.4056701660156,294.8822631835937,293.6441955566406,285.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896518895402,4.653919472019652e-09,0.0009896472329273,-0.0112448865547776,0.0,0.0,0.0,-0.0071199689991772,60.0,11.57896614074707,-0.0,-6.677642971908426e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.30860624066554e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.8024211183656e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,7.240041304612532e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.802416752791032e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0004649832844734,285.1161193847656,294.1499938964844,293.20758056640625,292.3970642089844,294.86749267578125,293.60528564453125,285.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918651776388,4.912354523156637e-09,0.0009918602881953,-0.0119219701737165,0.0,0.0,0.0,-0.0072481022216379,60.0,11.576322555541992,-0.0,-6.707502109293273e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.32933617150411e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.824249718803912e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.256164826685563e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.824245353229344e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004660187696572,285.1169738769531,294.1499938964844,293.1713256835937,292.3885192871094,294.8525390625,293.56475830078125,285.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940733434632,5.170600836379435e-09,0.000994068221189,-0.0125985452905297,0.0,0.0,0.0,-0.007376124151051,60.0,11.573711395263672,-0.0,-6.737406010870475e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.334221249446271e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.82939382083714e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.259963604155928e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.829389455262572e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004662628052756,285.11883544921875,294.1499938964844,293.1000061035156,292.3716125488281,294.8217163085937,293.4868469238281,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945939527824,5.231407751438155e-09,0.0009945887140929,-0.0127578498795628,0.0,0.0,0.0,-0.0074062719941139,60.0,11.54122829437256,-0.0,-6.744457436980157e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.334221249446271e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.82939382083714e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,7.259963604155928e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.829389455262572e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004662628052756,285.11883544921875,294.1499938964844,293.1000061035156,292.3716125488281,294.8217163085937,293.4868469238281,285.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945939527824,5.231407751438155e-09,0.0009945887140929,-0.0127578498795628,0.0,0.0,0.0,-0.0074062719941139,60.0,11.54122829437256,-0.0,-6.744457436980157e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.298856457462534e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.792153286980464e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.232457573991269e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.792148921405897e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004644962609745,285.1207275390625,294.1499938964844,293.0306701660156,292.3549499511719,294.7905578613281,293.4145202636719,285.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908229112625,4.790735363968679e-09,0.0009908181382343,-0.0116033386439085,0.0,0.0,0.0,-0.0071877995505928,60.0,11.48527717590332,-0.0,-6.693441889638052e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.298856457462534e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.792153286980464e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.232457573991269e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.792148921405897e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004644962609745,285.1207275390625,294.1499938964844,293.0306701660156,292.3549499511719,294.7905578613281,293.4145202636719,285.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908229112625,4.790735363968679e-09,0.0009908181382343,-0.0116033386439085,0.0,0.0,0.0,-0.0071877995505928,60.0,11.48527717590332,-0.0,-6.693441889638052e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.254524047719316e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.74546856014058e-05,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.197976810857654e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.745464922161771e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0004622817796189,285.12274169921875,294.1499938964844,292.9637451171875,292.338623046875,294.7588195800781,293.35272216796875,285.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860973805189,4.238336348549865e-09,0.0009860931895673,-0.01015605032444,0.0,0.0,0.0,-0.0069139441475272,60.0,11.406052589416504,-0.0,-6.629765891830175e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.254524047719316e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.74546856014058e-05,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.197976810857654e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.745464922161771e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0004622817796189,285.12274169921875,294.1499938964844,292.9637451171875,292.338623046875,294.7588195800781,293.35272216796875,285.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860973805189,4.238336348549865e-09,0.0009860931895673,-0.01015605032444,0.0,0.0,0.0,-0.0069139441475272,60.0,11.406052589416504,-0.0,-6.629765891830175e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.216315811499952e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.705233969725668e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.168258889578283e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.7052296041511e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.000460373237729,285.12481689453125,294.1499938964844,292.8997497558594,292.3226928710937,294.72674560546875,293.29669189453125,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820275008678,3.762247846594846e-09,0.0009820237755775,-0.0089086424559354,0.0,0.0,0.0,-0.0066779348999261,60.0,11.324954986572266,-0.0,-6.575130129249375e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.216315811499952e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.705233969725668e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.168258889578283e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.7052296041511e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.000460373237729,285.12481689453125,294.1499938964844,292.8997497558594,292.3226928710937,294.72674560546875,293.29669189453125,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820275008678,3.762247846594846e-09,0.0009820237755775,-0.0089086424559354,0.0,0.0,0.0,-0.0066779348999261,60.0,11.324954986572266,-0.0,-6.575130129249375e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.20256570680067e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.690754086477682e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.157564687076956e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.690750448498876e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0004596863873302,285.1258850097656,294.1499938964844,292.8690185546875,292.3149108886719,294.7106018066406,293.2701110839844,285.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805599693208,3.590904906758396e-09,0.0009805563604459,-0.0084596965461969,0.0,0.0,0.0,-0.0065929819829761,60.0,11.28686237335205,-0.0,-6.555521991913339e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.199864143738524e-05,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.687909187050536e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.155462662922218e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.687904821475968e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004595514328684,285.1269836425781,294.1499938964844,292.83917236328125,292.3072509765625,294.6942749023437,293.2431640625,285.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980271375738,3.5572174095221953e-09,0.0009802677668631,-0.0083714295178651,0.0,0.0,0.0,-0.0065762787126004,60.0,11.255273818969728,-0.0,-6.551670850285518e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.21317914617248e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.701929957373068e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.165819260990247e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.70192631939426e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004602165427058,285.12921142578125,294.1499938964844,292.7824401855469,292.2923278808594,294.661376953125,293.1870422363281,285.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816887322813,3.723056751780973e-09,0.000981685006991,-0.0088059594854712,0.0,0.0,0.0,-0.0066584884189069,60.0,11.207818031311035,-0.0,-6.57064305187305e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.21317914617248e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.701929957373068e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,7.165819260990247e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.70192631939426e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004602165427058,285.12921142578125,294.1499938964844,292.7824401855469,292.2923278808594,294.661376953125,293.1870422363281,285.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816887322813,3.723056751780973e-09,0.000981685006991,-0.0088059594854712,0.0,0.0,0.0,-0.0066584884189069,60.0,11.207818031311035,-0.0,-6.57064305187305e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.24988416954875e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.740582027006894e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.194367208285257e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.740578389028089e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004620500549208,285.131591796875,294.1499938964844,292.7300720214844,292.2780456542969,294.6278991699219,293.12286376953125,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855992393568,4.180316093282954e-09,0.0009855950484052,-0.0100040351971983,0.0,0.0,0.0,-0.0068851714022457,60.0,11.189080238342283,-0.0,-6.623096027169596e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.24988416954875e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.740582027006894e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.194367208285257e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.740578389028089e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004620500549208,285.131591796875,294.1499938964844,292.7300720214844,292.2780456542969,294.6278991699219,293.12286376953125,285.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855992393568,4.180316093282954e-09,0.0009855950484052,-0.0100040351971983,0.0,0.0,0.0,-0.0068851714022457,60.0,11.189080238342283,-0.0,-6.623096027169596e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.28940498852171e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.782199776964262e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.225105946417898e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.782195411389694e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004640241968445,285.134033203125,294.1499938964844,292.6824951171875,292.2644958496094,294.59405517578125,293.05389404296875,285.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989808817394,4.672661813032164e-09,0.0009898041607812,-0.0112939942628145,0.0,0.0,0.0,-0.0071292435750365,60.0,11.180766105651855,-0.0,-6.679806574538817e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.28940498852171e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,9.782199776964262e-05,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.225105946417898e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.782195411389694e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004640241968445,285.134033203125,294.1499938964844,292.6824951171875,292.2644958496094,294.59405517578125,293.05389404296875,285.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989808817394,4.672661813032164e-09,0.0009898041607812,-0.0112939942628145,0.0,0.0,0.0,-0.0071292435750365,60.0,11.180766105651855,-0.0,-6.679806574538817e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.324916754849256e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.819594561122358e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.252725481521338e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.819590923143552e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004657981044147,285.1366271972656,294.1499938964844,292.6402587890625,292.2517395019531,294.5599365234375,292.9853210449219,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993596506305,5.115059042992698e-09,0.0009935913840308,-0.0124530363827943,0.0,0.0,0.0,-0.007348580751568,60.0,11.175555229187012,-0.0,-6.730969204227223e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.324916754849256e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.819594561122358e-05,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,7.252725481521338e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.819590923143552e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004657981044147,285.1366271972656,294.1499938964844,292.6402587890625,292.2517395019531,294.5599365234375,292.9853210449219,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993596506305,5.115059042992698e-09,0.0009935913840308,-0.0124530363827943,0.0,0.0,0.0,-0.007348580751568,60.0,11.175555229187012,-0.0,-6.730969204227223e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.341513941762968e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.837072866503148e-05,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.265635213116184e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.837069228524342e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0004666271852329,285.1379089355469,294.1499938964844,292.6212463378906,292.2456970214844,294.5428466796875,292.95135498046875,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953686967492,5.321833196347825e-09,0.0009953633416444,-0.0129947466775774,0.0,0.0,0.0,-0.0074511063285171,60.0,11.173053741455078,-0.0,-6.75494931101639e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
