time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.354900248581544e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.851169306784868e-05,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.276046380866319e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.85116566880606e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004672958748415,285.1392517089844,294.1499938964844,292.603759765625,292.2398986816406,294.5257263183594,292.9178466796875,285.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967889636754,5.488583365576005e-09,0.0009967834921553,-0.0134316030889749,0.0,0.0,0.0,-0.0075337430462241,60.0,11.16983699798584,-0.0,-6.774319416535945e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.373910870635882e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.871187648968772e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.290831854334101e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.871184010989964e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004682454746216,285.1419982910156,294.1499938964844,292.5735168457031,292.22900390625,294.4915466308594,292.8555908203125,285.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.725385943122774e-09,0.0009988097008317,-0.0140519617125391,0.0,0.0,0.0,-0.0076511427760124,60.0,11.158103942871094,-0.0,-6.801874263828722e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.373910870635882e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,9.871187648968772e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.290831854334101e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.871184010989964e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004682454746216,285.1419982910156,294.1499938964844,292.5735168457031,292.22900390625,294.4915466308594,292.8555908203125,285.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.725385943122774e-09,0.0009988097008317,-0.0140519617125391,0.0,0.0,0.0,-0.0076511427760124,60.0,11.158103942871094,-0.0,-6.801874263828722e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.38588782446459e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.883800521492958e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.30014726286754e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.88379615591839e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004688437620643,285.1448669433594,294.1499938964844,292.54998779296875,292.2191772460937,294.4575500488281,292.7998046875,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000922484323,5.874563946406397e-09,0.0010000864276662,-0.014442759566009,0.0,0.0,0.0,-0.0077251018956303,60.0,11.141139030456545,-0.0,-6.819261244572773e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.38588782446459e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,9.883800521492958e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.30014726286754e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.88379615591839e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004688437620643,285.1448669433594,294.1499938964844,292.54998779296875,292.2191772460937,294.4575500488281,292.7998046875,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000922484323,5.874563946406397e-09,0.0010000864276662,-0.014442759566009,0.0,0.0,0.0,-0.0077251018956303,60.0,11.141139030456545,-0.0,-6.819261244572773e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.393924119649456e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.892262460198252e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,7.306397310458124e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.892258822219446e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004692451911978,285.14776611328125,294.1499938964844,292.53082275390625,292.21044921875,294.4237060546875,292.7494506835937,285.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009473189711,5.974638561667689e-09,0.0010009413817897,-0.0147049203515052,0.0,0.0,0.0,-0.0077747092582285,60.0,11.121140480041504,-0.0,-6.83093759334952e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.393924119649456e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,9.892262460198252e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,7.306397310458124e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,9.892258822219446e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004692451911978,285.14776611328125,294.1499938964844,292.53082275390625,292.21044921875,294.4237060546875,292.7494506835937,285.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009473189711,5.974638561667689e-09,0.0010009413817897,-0.0147049203515052,0.0,0.0,0.0,-0.0077747092582285,60.0,11.121140480041504,-0.0,-6.83093759334952e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.401445277035236e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.900182340061292e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.312247180379927e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.900178702082484e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004696208925452,285.15087890625,294.1499938964844,292.5133056640625,292.2027282714844,294.39044189453125,292.70770263671875,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017463937401,6.068295643757437e-09,0.0010017403401434,-0.0149502679705619,0.0,0.0,0.0,-0.0078211296349763,60.0,11.101168632507324,-0.0,-6.841874267138337e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.401445277035236e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.900182340061292e-05,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.312247180379927e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,9.900178702082484e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0004696208925452,285.15087890625,294.1499938964844,292.5133056640625,292.2027282714844,294.39044189453125,292.70770263671875,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017463937401,6.068295643757437e-09,0.0010017403401434,-0.0149502679705619,0.0,0.0,0.0,-0.0078211296349763,60.0,11.101168632507324,-0.0,-6.841874267138337e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.405215678270906e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.904153557727112e-05,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.315180118894204e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.904149919748306e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0004698092525359,285.1524658203125,294.1499938964844,292.5051574707031,292.1992492675781,294.3739624023437,292.6889343261719,285.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021479101851,6.115254080896193e-09,0.0010021417401731,-0.0150732789188623,0.0,0.0,0.0,-0.0078444089740514,60.0,11.091714859008787,-0.0,-6.847361078143879e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.4089875346981e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,9.908125502988696e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.318113057408482e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.908121865009888e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0004699976707343,285.154052734375,294.1499938964844,292.4974060058594,292.19598388671875,294.3575439453125,292.6708984375,285.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025495430454,6.162223176175985e-09,0.0010025433730334,-0.0151963187381625,0.0,0.0,0.0,-0.0078676929697394,60.0,11.082520484924316,-0.0,-6.852851441863096e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.416546527063474e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.916085400618611e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.323992758756503e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.916081762639806e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0004703752638306,285.1573181152344,294.1499938964844,292.48309326171875,292.190185546875,294.32489013671875,292.6365966796875,285.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256355877809483e-09,0.0010033482685685,-0.0154429050162434,0.0,0.0,0.0,-0.0079143587499856,60.0,11.064702033996582,-0.0,-6.8638613015537e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.416546527063474e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.916085400618611e-05,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,7.323992758756503e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.916081762639806e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0004703752638306,285.1573181152344,294.1499938964844,292.48309326171875,292.190185546875,294.32489013671875,292.6365966796875,285.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256355877809483e-09,0.0010033482685685,-0.0154429050162434,0.0,0.0,0.0,-0.0079143587499856,60.0,11.064702033996582,-0.0,-6.8638613015537e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.424138261238112e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.924079495249316e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.329897198360413e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.924075857270508e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004707545158453,285.16064453125,294.1499938964844,292.47027587890625,292.1852722167969,294.2926025390625,292.6060485839844,285.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.048310279846191,-0.0,-6.874928004663161e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.424138261238112e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.924079495249316e-05,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.329897198360413e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,9.924075857270508e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0004707545158453,285.16064453125,294.1499938964844,292.47027587890625,292.1852722167969,294.2926025390625,292.6060485839844,285.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.048310279846191,-0.0,-6.874928004663161e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.43175982683897e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.93210487649776e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.335824193432927e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.932101238518952e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004711351939477,285.1640625,294.1499938964844,292.4590148925781,292.1811828613281,294.2606811523437,292.5788879394531,285.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.033380508422852,-0.0,-6.886046577392335e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.43175982683897e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,9.93210487649776e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,7.335824193432927e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.932101238518952e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004711351939477,285.1640625,294.1499938964844,292.4590148925781,292.1811828613281,294.2606811523437,292.5788879394531,285.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.033380508422852,-0.0,-6.886046577392335e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.439406858291476e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.94015790638514e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.341772288782522e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.940154996002092e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004715172108262,285.16754150390625,294.1499938964844,292.4491882324219,292.17791748046875,294.2291564941406,292.55487060546875,285.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.01991367340088,-0.0,-6.89721204594207e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.439406858291476e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.94015790638514e-05,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,7.341772288782522e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.940154996002092e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004715172108262,285.16754150390625,294.1499938964844,292.4491882324219,292.17791748046875,294.2291564941406,292.55487060546875,285.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.01991367340088,-0.0,-6.89721204594207e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.44324056035839e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.944194607669488e-05,299.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,7.344753976212814e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,9.94419096969068e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0004717086849268,285.1693420410156,294.1499938964844,292.44482421875,292.17657470703125,294.213623046875,292.5443115234375,285.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.013890266418455,-0.0,-6.90281254378533e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.447076445212588e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.948234219336882e-05,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.34773711883463e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.948230581358076e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004719003045465,285.171142578125,294.1499938964844,292.4408264160156,292.1754150390625,294.1981811523437,292.53436279296875,285.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.008166313171388,-0.0,-6.908418725970479e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.454754763282835e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.956319991033524e-05,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.353709224844351e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.956316353054716e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004722838930319,285.1748046875,294.1499938964844,292.4338684082031,292.1736145019531,294.1675109863281,292.51568603515625,285.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.99731731414795,-0.0,-6.919648853909166e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.454754763282835e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.956319991033524e-05,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.353709224844351e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.956316353054716e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004722838930319,285.1748046875,294.1499938964844,292.4338684082031,292.1736145019531,294.1675109863281,292.51568603515625,285.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.99731731414795,-0.0,-6.919648853909166e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.462438174523412e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.964410128304736e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.35968496883288e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.964407217921688e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004726676852442,285.17852783203125,294.1499938964844,292.4282531738281,292.1724853515625,294.1372985839844,292.49969482421875,285.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.98787784576416,-0.0,-6.930893903245305e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.462438174523412e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,9.964410128304736e-05,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.35968496883288e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.964407217921688e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004726676852442,285.17852783203125,294.1499938964844,292.4282531738281,292.1724853515625,294.1372985839844,292.49969482421875,285.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.98787784576416,-0.0,-6.930893903245305e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.470115037402138e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.972494444809854e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.365655619651079e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.972490806831048e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004730511573143,285.18231201171875,294.1499938964844,292.4239807128906,292.1719970703125,294.1075744628906,292.48602294921875,285.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.979693412780762,-0.0,-6.94213966312418e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.470115037402138e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.972494444809854e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,7.365655619651079e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.972490806831048e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004730511573143,285.18231201171875,294.1499938964844,292.4239807128906,292.1719970703125,294.1075744628906,292.48602294921875,285.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.979693412780762,-0.0,-6.94213966312418e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.477778803557158e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.980564936995506e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.37161681172438e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.98056202661246e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004734340182039,285.18621826171875,294.1499938964844,292.4210205078125,292.17205810546875,294.07830810546875,292.4745483398437,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,10.972671508789062,-0.0,-6.953375475404755e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,9.477778803557158e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.980564936995506e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,7.37161681172438e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.98056202661246e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0004734340182039,285.18621826171875,294.1499938964844,292.4210205078125,292.17205810546875,294.07830810546875,292.4745483398437,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,10.972671508789062,-0.0,-6.953375475404755e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,9.481603774474934e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,9.984592907130718e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,7.374591223197058e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.984589996747673e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0004736250848509,285.18817138671875,294.1499938964844,292.4200134277344,292.1723022460937,294.0639343261719,292.46978759765625,285.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,10.96970272064209,-0.0,-6.958986631389052e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.485425107413904e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.988617239287124e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,7.377563451882452e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.988613601308316e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0004738159768749,285.190185546875,294.1499938964844,292.4193115234375,292.17266845703125,294.0496826171875,292.4654541015625,285.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,10.966959953308104,-0.0,-6.964594945202407e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.493059042142704e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.996655717259272e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.383500633295625e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.996652079280466e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004741972952615,285.1942138671875,294.1499938964844,292.4188537597656,292.1737365722656,294.0214538574219,292.4576721191406,285.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.961939811706545,-0.0,-6.975803756859025e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.493059042142704e-05,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,9.996655717259272e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.383500633295625e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.996652079280466e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004741972952615,285.1942138671875,294.1499938964844,292.4188537597656,292.1737365722656,294.0214538574219,292.4576721191406,285.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.961939811706545,-0.0,-6.975803756859025e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.500675514573231e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001000467600533,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.389424717985094e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001000467236735,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004745777405332,285.19830322265625,294.1499938964844,292.4195556640625,292.17529296875,293.9937744140625,292.4516296386719,285.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123143438249,7.30405247395538e-09,0.0010123070096597,-0.0181872099637985,0.0,0.0,0.0,-0.0084337471053004,60.0,10.957944869995115,-0.0,-6.986996936575451e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.500675514573231e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001000467600533,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.389424717985094e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001000467236735,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004745777405332,285.19830322265625,294.1499938964844,292.4195556640625,292.17529296875,293.9937744140625,292.4516296386719,285.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123143438249,7.30405247395538e-09,0.0010123070096597,-0.0181872099637985,0.0,0.0,0.0,-0.0084337471053004,60.0,10.957944869995115,-0.0,-6.986996936575451e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.508294169791044e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001001269920379,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.395350257866085e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001001269556581,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004749583604279,285.2024230957031,294.1499938964844,292.42144775390625,292.1772155761719,293.96630859375,292.44635009765625,285.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131258750334,7.398939683156414e-09,0.0010131184244528,-0.0184357352554798,0.0,0.0,0.0,-0.0084807863458991,60.0,10.954343795776367,-0.0,-6.998202906061124e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.508294169791044e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001001269920379,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.395350257866085e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001001269556581,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004749583604279,285.2024230957031,294.1499938964844,292.42144775390625,292.1772155761719,293.96630859375,292.44635009765625,285.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131258750334,7.398939683156414e-09,0.0010131184244528,-0.0184357352554798,0.0,0.0,0.0,-0.0084807863458991,60.0,10.954343795776367,-0.0,-6.998202906061124e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.515923738945276e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.000100207325886,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.401283801300451e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001002072967821,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004753394459839,285.2065734863281,294.1499938964844,292.4244384765625,292.1794738769531,293.9388732910156,292.4410705566406,285.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139383375644,7.493950349157785e-09,0.0010139308869838,-0.0186845790594816,0.0,0.0,0.0,-0.0085278870537877,60.0,10.95073699951172,-0.0,-7.009432323457079e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.515923738945276e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.000100207325886,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.401283801300451e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0001002072967821,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004753394459839,285.2065734863281,294.1499938964844,292.4244384765625,292.1794738769531,293.9388732910156,292.4410705566406,285.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139383375644,7.493950349157785e-09,0.0010139308869838,-0.0186845790594816,0.0,0.0,0.0,-0.0085278870537877,60.0,10.95073699951172,-0.0,-7.009432323457079e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
