time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.519743616692722e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001002475546556,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,7.404255302390084e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,0.0001002475255518,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0004755302798002,285.2086486816406,294.1499938964844,292.4263610839844,292.18072509765625,293.92535400390625,292.4392395019531,285.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143453255295,7.541530067101121e-09,0.0010143377585336,-0.0188091956079006,0.0,0.0,0.0,-0.0085514746606349,60.0,10.949270248413086,-0.0,-7.015059111381562e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.523583139525726e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0001002879871521,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.407241355394945e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001002879580482,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.000475722074043,285.21075439453125,294.1499938964844,292.42852783203125,292.1820373535156,293.91192626953125,292.4379577636719,285.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147542925551,7.589348705039356e-09,0.0010147466091439,-0.0189344361424446,0.0,0.0,0.0,-0.0085751805454492,60.0,10.948193550109863,-0.0,-7.020717163186418e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.53133130678907e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001003695797407,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.413268031086773e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001003695506369,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004761091258842,285.21502685546875,294.1499938964844,292.4336853027344,292.18487548828125,293.8855285644531,292.436767578125,285.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685843961269256e-09,0.001015571760945,-0.0191871654242277,0.0,0.0,0.0,-0.0086230179294943,60.0,10.946809768676758,-0.0,-7.032140558749235e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.53133130678907e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0001003695797407,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.413268031086773e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001003695506369,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0004761091258842,285.21502685546875,294.1499938964844,292.4336853027344,292.18487548828125,293.8855285644531,292.436767578125,285.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685843961269256e-09,0.001015571760945,-0.0191871654242277,0.0,0.0,0.0,-0.0086230179294943,60.0,10.946809768676758,-0.0,-7.032140558749235e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.539189341012388e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001004523219307,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.419379107886925e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001004522928269,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004765016492456,285.2193603515625,294.1499938964844,292.4398498535156,292.1878967285156,293.85968017578125,292.4374084472656,285.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783706124087075e-09,0.0010164085542783,-0.0194434653967618,0.0,0.0,0.0,-0.0086715314537286,60.0,10.946282386779783,-0.0,-7.043735195111368e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.539189341012388e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,0.0001004523219307,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,7.419379107886925e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001004522928269,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0004765016492456,285.2193603515625,294.1499938964844,292.4398498535156,292.1878967285156,293.85968017578125,292.4374084472656,285.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783706124087075e-09,0.0010164085542783,-0.0194434653967618,0.0,0.0,0.0,-0.0086715314537286,60.0,10.946282386779783,-0.0,-7.043735195111368e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.547212539473549e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001005368103506,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.425618969136849e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001005367812467,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.000476902408991,285.2237548828125,294.1499938964844,292.447021484375,292.19110107421875,293.8344116210937,292.439697265625,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883626196303341e-09,0.0010172629263252,-0.0197051558643579,0.0,0.0,0.0,-0.0087210666388273,60.0,10.94642448425293,-0.0,-7.055583495230169e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.547212539473549e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001005368103506,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.425618969136849e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0001005367812467,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.000476902408991,285.2237548828125,294.1499938964844,292.447021484375,292.19110107421875,293.8344116210937,292.439697265625,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.883626196303341e-09,0.0010172629263252,-0.0197051558643579,0.0,0.0,0.0,-0.0087210666388273,60.0,10.94642448425293,-0.0,-7.055583495230169e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.555450378684328e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001006235615932,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.43202690500766e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001006235324894,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004773139371536,285.22821044921875,294.1499938964844,292.4551086425781,292.19439697265625,293.8096923828125,292.4434814453125,285.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986231231882357e-09,0.0010181403486058,-0.019973874092102,0.0,0.0,0.0,-0.008771932683885,60.0,10.94715404510498,-0.0,-7.067760776635623e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.555450378684328e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001006235615932,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.43202690500766e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0001006235324894,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0004773139371536,285.22821044921875,294.1499938964844,292.4551086425781,292.19439697265625,293.8096923828125,292.4434814453125,285.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986231231882357e-09,0.0010181403486058,-0.019973874092102,0.0,0.0,0.0,-0.008771932683885,60.0,10.94715404510498,-0.0,-7.067760776635623e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.559666796121746e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0001006679594866,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.435305451508611e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001006679303827,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004775245324708,285.23046875,294.1499938964844,292.4595031738281,292.1960754394531,293.79754638671875,292.4459228515625,285.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185973951593,8.038738563698189e-09,0.001018589362502,-0.0201113857328891,0.0,0.0,0.0,-0.008797962218523,60.0,10.947735786437988,-0.0,-7.073996499684655e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.563960338709876e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001007131722872,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.438645116053522e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,0.0001007131504593,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0004777390568051,285.2327575683594,294.1499938964844,292.4641418457031,292.1977844238281,293.7855834960937,292.4486999511719,286.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190547909587,8.092220227240432e-09,0.0010190466418862,-0.0202514473348855,0.0,0.0,0.0,-0.0088244760408997,60.0,10.948444366455078,-0.0,-7.080350883370556e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.572810813551769e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001008063700282,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.4455288995523e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001008063482004,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0004781811439897,285.2373352050781,294.1499938964844,292.4740295410156,292.201171875,293.76202392578125,292.4551696777344,286.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199974058195,8.202452050909415e-09,0.0010199891403317,-0.020540127530694,0.0,0.0,0.0,-0.0088791213929653,60.0,10.950202941894531,-0.0,-7.093456133588917e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.572810813551769e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001008063700282,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.4455288995523e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001008063482004,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0004781811439897,285.2373352050781,294.1499938964844,292.4740295410156,292.201171875,293.76202392578125,292.4551696777344,286.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199974058195,8.202452050909415e-09,0.0010199891403317,-0.020540127530694,0.0,0.0,0.0,-0.0088791213929653,60.0,10.950202941894531,-0.0,-7.093456133588917e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.58209202508442e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001009041079669,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.452747377101332e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.000100904078863,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004786447680089,285.24200439453125,294.1499938964844,292.4847717285156,292.2045288085937,293.7391357421875,292.4629211425781,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318052913125484e-09,0.0010209776228293,-0.0208428651094436,0.0,0.0,0.0,-0.0089364293962717,60.0,10.952472686767578,-0.0,-7.107212951495967e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.58209202508442e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001009041079669,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,7.452747377101332e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.000100904078863,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0004786447680089,285.24200439453125,294.1499938964844,292.4847717285156,292.2045288085937,293.7391357421875,292.4629211425781,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209860047325,8.318052913125484e-09,0.0010209776228293,-0.0208428651094436,0.0,0.0,0.0,-0.0089364293962717,60.0,10.952472686767578,-0.0,-7.107212951495967e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.591747948434204e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001010057894745,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.460257620550692e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001010057603707,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004791271057911,285.2467346191406,294.1499938964844,292.496337890625,292.20782470703125,293.716796875,292.4717102050781,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438322041115498e-09,0.001022005919367,-0.0211578216403722,0.0,0.0,0.0,-0.008996051736176,60.0,10.95514965057373,-0.0,-7.121539624677099e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.591747948434204e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0001010057894745,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.460257620550692e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001010057603707,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0004791271057911,285.2467346191406,294.1499938964844,292.496337890625,292.20782470703125,293.716796875,292.4717102050781,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438322041115498e-09,0.001022005919367,-0.0211578216403722,0.0,0.0,0.0,-0.008996051736176,60.0,10.95514965057373,-0.0,-7.121539624677099e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.60196484811604e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001011133790598,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.468204421456903e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001011133499559,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.000479637470562,285.25152587890625,294.1499938964844,292.5086669921875,292.2109680175781,293.6950988769531,292.4815979003906,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231027845293,8.565579356911712e-09,0.0010230941697955,-0.0214910693466663,0.0,0.0,0.0,-0.0090591395273804,60.0,10.958203315734863,-0.0,-7.136714685884726e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.60196484811604e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001011133790598,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.468204421456903e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0001011133499559,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.000479637470562,285.25152587890625,294.1499938964844,292.5086669921875,292.2109680175781,293.6950988769531,292.4815979003906,286.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231027845293,8.565579356911712e-09,0.0010230941697955,-0.0214910693466663,0.0,0.0,0.0,-0.0090591395273804,60.0,10.958203315734863,-0.0,-7.136714685884726e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.607237007003278e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001011688873404,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.0,0.0,7.472304423572496e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001011688655125,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0004799008020199,285.2539367675781,294.1499938964844,292.51513671875,292.2124938964844,293.6844482421875,292.4869079589844,286.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236644884571,8.631241499301723e-09,0.0010236558737233,-0.0216630175709724,0.0,0.0,0.0,-0.009091692045331,60.0,10.959872245788574,-0.0,-7.14455055117469e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.612664143787696e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001012260472634,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,7.476525206584483e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001012260181596,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004801719333045,285.2563781738281,294.1499938964844,292.5217590332031,292.2139587402344,293.6739501953125,292.4924621582031,286.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242426069453,8.698847864252457e-09,0.0010242338757961,-0.0218400526791811,0.0,0.0,0.0,-0.0091252066195011,60.0,10.961610794067385,-0.0,-7.152623737738395e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.61890400503762e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001012917564366,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,7.481378997908905e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0001012917273328,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0004804836353287,285.2591247558594,294.1499938964844,292.5293884277344,292.21551513671875,293.6623840332031,292.4989318847656,286.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249072220176,8.776574134117254e-09,0.0010248984908685,-0.0220435876399278,0.0,0.0,0.0,-0.0091637382283806,60.0,10.96363353729248,-0.0,-7.16191053129478e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.623913501854986e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001013444998534,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,7.485274545615539e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001013444707496,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004807338409591,285.26129150390625,294.1499938964844,292.5355529785156,292.2167053222656,293.6534423828125,292.5043029785156,286.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838965115387511e-09,0.0010254317894577,-0.0222069639712572,0.0,0.0,0.0,-0.0091946683824062,60.0,10.965338706970217,-0.0,-7.169369098392053e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.635623428039251e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.000101467812783,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.494382589356974e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0001014677909552,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004813187988474,285.2662353515625,294.1499938964844,292.54998779296875,292.2191772460937,293.6335144042969,292.5170288085937,286.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266881436109,8.9848324336117e-09,0.0010266791796311,-0.0225889217108488,0.0,0.0,0.0,-0.0092669809237122,60.0,10.969355583190918,-0.0,-7.186822870153264e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.635623428039251e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.000101467812783,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,7.494382589356974e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,0.0001014677909552,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004813187988474,285.2662353515625,294.1499938964844,292.54998779296875,292.2191772460937,293.6335144042969,292.5170288085937,286.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266881436109,8.9848324336117e-09,0.0010266791796311,-0.0225889217108488,0.0,0.0,0.0,-0.0092669809237122,60.0,10.969355583190918,-0.0,-7.186822870153264e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.647411206969991e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001015919478959,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.503551023546606e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001015919187921,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0004819076275452,285.2712707519531,294.1499938964844,292.5657653808594,292.222412109375,293.6141967773437,292.5307006835937,286.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131667866313364e-09,0.0010279349517077,-0.0229734033346176,0.0,0.0,0.0,-0.0093397749587893,60.0,10.973922729492188,-0.0,-7.204413066119741e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.647411206969991e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001015919478959,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.503551023546606e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001015919187921,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0004819076275452,285.2712707519531,294.1499938964844,292.5657653808594,292.222412109375,293.6141967773437,292.5307006835937,286.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131667866313364e-09,0.0010279349517077,-0.0229734033346176,0.0,0.0,0.0,-0.0093397749587893,60.0,10.973922729492188,-0.0,-7.204413066119741e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.658210910856724e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0001017056711134,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.51195038901642e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0001017056420096,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0004824470961466,285.2763671875,294.1499938964844,292.5834045410156,292.22735595703125,293.5955505371094,292.5457458496094,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290943318977,9.266187817047468e-09,0.001029085018672,-0.0233256295323371,0.0,0.0,0.0,-0.0094064613804221,60.0,10.980243682861328,-0.0,-7.220547360020646e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,9.658210910856724e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0001017056711134,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.51195038901642e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0001017056420096,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,0.0004824470961466,285.2763671875,294.1499938964844,292.5834045410156,292.22735595703125,293.5955505371094,292.5457458496094,286.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290943318977,9.266187817047468e-09,0.001029085018672,-0.0233256295323371,0.0,0.0,0.0,-0.0094064613804221,60.0,10.980243682861328,-0.0,-7.220547360020646e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,9.663356468081474e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0001017598551698,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,7.51595216570422e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001017598260659,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004827041120734,285.2789306640625,294.1499938964844,292.5928649902344,292.2304077148437,293.58648681640625,292.5537414550781,286.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330276995456188e-09,0.0010296327527612,-0.0234934352338314,0.0,0.0,0.0,-0.0094382306560873,60.0,10.98405933380127,-0.0,-7.22824040622072e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.668249549577013e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001018113835016,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,7.5197582191322e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,0.0001018113543977,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0004829485551454,285.2815246582031,294.1499938964844,292.60272216796875,292.2337951660156,293.5775756835937,292.5621337890625,286.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301634902134,9.391226463151272e-09,0.0010301540605723,-0.023653021082282,0.0,0.0,0.0,-0.0094684474170207,60.0,10.98831558227539,-0.0,-7.235561128027258e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.6773226687219e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.000101906924101,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.526814442826435e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001019068949972,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004834017599932,285.2867126464844,294.1499938964844,292.6235656738281,292.2416076660156,293.5602722167969,292.5799255371094,286.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311302030459,9.504233844381817e-09,0.0010311206569895,-0.0239489059895277,0.0,0.0,0.0,-0.0095244711264967,60.0,10.998019218444824,-0.0,-7.249143152421311e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.6773226687219e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.000101906924101,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.526814442826435e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001019068949972,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0004834017599932,285.2867126464844,294.1499938964844,292.6235656738281,292.2416076660156,293.5602722167969,292.5799255371094,286.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311302030459,9.504233844381817e-09,0.0010311206569895,-0.0239489059895277,0.0,0.0,0.0,-0.0095244711264967,60.0,10.998019218444824,-0.0,-7.249143152421311e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.685485565569252e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001019928822643,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.533163443440571e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001019928531604,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004838095337618,285.2919921875,294.1499938964844,292.6457824707031,292.2505798339844,293.54364013671875,292.5991516113281,286.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319997090846,9.605904516263308e-09,0.0010319900466129,-0.0242151003330945,0.0,0.0,0.0,-0.0095748733729124,60.0,11.009177207946776,-0.0,-7.261373013989214e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.685485565569252e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001019928822643,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,7.533163443440571e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001019928531604,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004838095337618,285.2919921875,294.1499938964844,292.6457824707031,292.2505798339844,293.54364013671875,292.5991516113281,286.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319997090846,9.605904516263308e-09,0.0010319900466129,-0.0242151003330945,0.0,0.0,0.0,-0.0095748733729124,60.0,11.009177207946776,-0.0,-7.261373013989214e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.692718595033512e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001020690469886,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.538789213867858e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001020690251607,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0004841708578169,285.2973022460937,294.1499938964844,292.6691589355469,292.26055908203125,293.5277404785156,292.6197509765625,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327701456844,9.695993341551912e-09,0.0010327603667974,-0.0244509689509868,0.0,0.0,0.0,-0.009619534946978,60.0,11.021539688110352,-0.0,-7.272218738307856e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.692718595033512e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001020690469886,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,7.538789213867858e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001020690251607,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0004841708578169,285.2973022460937,294.1499938964844,292.6691589355469,292.26055908203125,293.5277404785156,292.6197509765625,286.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327701456844,9.695993341551912e-09,0.0010327603667974,-0.0244509689509868,0.0,0.0,0.0,-0.009619534946978,60.0,11.021539688110352,-0.0,-7.272218738307856e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.699118527350949e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001021364441839,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,7.543766696471721e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001021364223561,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004844905633945,285.3026428222656,294.1499938964844,292.6935729980469,292.2713928222656,293.5126037597656,292.64166259765625,286.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334517573937,9.77569936111422e-09,0.0010334419785067,-0.0246596504002809,0.0,0.0,0.0,-0.0096590481698513,60.0,11.034914016723633,-0.0,-7.281821723381654e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
