time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.699118527350949e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001021364441839,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,7.543766696471721e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001021364223561,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004844905633945,285.3026428222656,294.1499938964844,292.6935729980469,292.2713928222656,293.5126037597656,292.64166259765625,286.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334517573937,9.77569936111422e-09,0.0010334419785067,-0.0246596504002809,0.0,0.0,0.0,-0.0096590481698513,60.0,11.034914016723633,-0.0,-7.281821723381654e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.702103125164284e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0001021678690449,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.546088454546407e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.000102167847217,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004846396332141,285.30535888671875,294.1499938964844,292.70611572265625,292.27703857421875,293.5053100585937,292.6530456542969,286.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337699204683,9.812868739800253e-09,0.0010337601415812,-0.0247569642961025,0.0,0.0,0.0,-0.0096774762496352,60.0,11.041899681091309,-0.0,-7.286301695330621e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.705309639684856e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,0.0001022016367642,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,7.548581925220788e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,0.0001022016149363,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0004847998206969,285.3080749511719,294.1499938964844,292.7188415527344,292.2828674316406,293.4981689453125,292.6647033691406,286.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341112501919,9.852805682442069e-09,0.0010341014713048,-0.0248615201562643,0.0,0.0,0.0,-0.0096972733736038,60.0,11.049235343933104,-0.0,-7.291117043450869e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.709501318866388e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.000102245779999,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,7.551842281827703e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001022457581711,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.000485009222757,285.3115539550781,294.1499938964844,292.7353820800781,292.2904663085937,293.4892883300781,292.679931640625,286.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.9050110335952e-09,0.0010345476912334,-0.0249981973320245,0.0,0.0,0.0,-0.0097231529653072,60.0,11.059030532836914,-0.0,-7.297413873175175e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.711583697935566e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001022677097353,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.55346190999262e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001022676879074,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0004851132398471,285.31353759765625,294.1499938964844,292.7447814941406,292.2948303222656,293.4844665527344,292.688720703125,286.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347792413085,9.930945843450445e-09,0.0010347693460062,-0.0250660963356494,0.0,0.0,0.0,-0.0097360098734498,60.0,11.064569473266602,-0.0,-7.300543103383461e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.717303328216076e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001023279401124,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,7.557910430477932e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001023279110086,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004853989521507,285.3190612792969,294.1499938964844,292.7712707519531,292.30712890625,293.4714050292969,292.71356201171875,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353887919336,1.0002173311818296e-08,0.0010353787802159,-0.0252525731921196,0.0,0.0,0.0,-0.0097713219001889,60.0,11.080511093139648,-0.0,-7.309139959943425e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.717303328216076e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001023279401124,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886657714844,0.0,0.0,7.557910430477932e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001023279110086,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004853989521507,285.3190612792969,294.1499938964844,292.7712707519531,292.30712890625,293.4714050292969,292.71356201171875,286.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353887919336,1.0002173311818296e-08,0.0010353787802159,-0.0252525731921196,0.0,0.0,0.0,-0.0097713219001889,60.0,11.080511093139648,-0.0,-7.309139959943425e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.720888192532584e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001023656877805,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,7.560698577435687e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001023656659526,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0004855780280195,285.3246154785156,294.1499938964844,292.7980651855469,292.319580078125,293.4590759277344,292.7391357421875,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357704013586,1.0046806941943489e-08,0.0010357603896409,-0.0253694225102663,0.0,0.0,0.0,-0.0097934482619166,60.0,11.09569263458252,-0.0,-7.3145301371369e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.720888192532584e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0001023656877805,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,7.560698577435687e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001023656659526,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0004855780280195,285.3246154785156,294.1499938964844,292.7980651855469,292.319580078125,293.4590759277344,292.7391357421875,286.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357704013586,1.0046806941943489e-08,0.0010357603896409,-0.0253694225102663,0.0,0.0,0.0,-0.0097934482619166,60.0,11.09569263458252,-0.0,-7.3145301371369e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.721909009385854e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0001023764343699,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,7.561492384411395e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.000102376412542,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004856289888266,285.3302307128906,294.1499938964844,292.8250732421875,292.3320007324219,293.4474792480469,292.7651672363281,286.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358789004385,1.0059488353419964e-08,0.0010358688887208,-0.025402620434761,0.0,0.0,0.0,-0.0097997356206178,60.0,11.109140396118164,-0.0,-7.316062067275197e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,9.721909009385854e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,0.0001023764343699,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,7.561492384411395e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.000102376412542,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004856289888266,285.3302307128906,294.1499938964844,292.8250732421875,292.3320007324219,293.4474792480469,292.7651672363281,286.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358789004385,1.0059488353419964e-08,0.0010358688887208,-0.025402620434761,0.0,0.0,0.0,-0.0097997356206178,60.0,11.109140396118164,-0.0,-7.316062067275197e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.721297828946264e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001023700024234,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,7.561017264379188e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001023699805955,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,0.0004855984880123,285.3330383300781,294.1499938964844,292.83856201171875,292.3381652832031,293.44195556640625,292.7782897949219,286.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358133586123,1.0051862453508422e-08,0.0010358033468946,-0.0253826566040515,0.0,0.0,0.0,-0.0097959535196423,60.0,11.11488151550293,-0.0,-7.315141203889652e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.720211528474464e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.000102358557342,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.56017179810442e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001023585355142,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021850585937,0.0,0.0,0.0004855442093685,285.3358764648437,294.1499938964844,292.85205078125,292.34423828125,293.4366455078125,292.7914733886719,286.1611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356971761211,1.0038307962645376e-08,0.0010356871644034,-0.0253471713513135,0.0,0.0,0.0,-0.0097892330959439,60.0,11.12003231048584,-0.0,-7.313504113426461e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.716729255160315e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001023218865157,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.55746295908466e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001023218646878,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0004853702848777,285.3415832519531,294.1499938964844,292.87890625,292.35614013671875,293.4264221191406,292.81787109375,286.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353266261518,9.994887584241496e-09,0.0010353166144341,-0.0252334959805011,0.0,0.0,0.0,-0.0097677111625671,60.0,11.128616333007812,-0.0,-7.308260308036554e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.716729255160315e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001023218865157,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.55746295908466e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001023218646878,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,0.0004853702848777,285.3415832519531,294.1499938964844,292.87890625,292.35614013671875,293.4264221191406,292.81787109375,286.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353266261518,9.994887584241496e-09,0.0010353166144341,-0.0252334959805011,0.0,0.0,0.0,-0.0097677111625671,60.0,11.128616333007812,-0.0,-7.308260308036554e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,9.71113913692534e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001022630240186,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,7.553115574410185e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001022630021907,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0004850910627283,285.3472900390625,294.1499938964844,292.9054260253906,292.36749267578125,293.4169006347656,292.8441467285156,286.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347308125346,9.925209987216022e-09,0.001034720800817,-0.0250510796904563,0.0,0.0,0.0,-0.0097331693395972,60.0,11.13436508178711,-0.0,-7.299850324216095e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,9.71113913692534e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001022630240186,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,7.553115574410185e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001022630021907,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0004850910627283,285.3472900390625,294.1499938964844,292.9054260253906,292.36749267578125,293.4169006347656,292.8441467285156,286.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347308125346,9.925209987216022e-09,0.001034720800817,-0.0250510796904563,0.0,0.0,0.0,-0.0097331693395972,60.0,11.13436508178711,-0.0,-7.299850324216095e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.703458636067808e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001021821371978,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.547141285613179e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001021821153699,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0004847073869314,285.3530578613281,294.1499938964844,292.93145751953125,292.3781433105469,293.4080505371094,292.87017822265625,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339121799916,9.829480340783904e-09,0.0010339022846892,-0.0248004551976919,0.0,0.0,0.0,-0.0096857119351625,60.0,11.136998176574709,-0.0,-7.288304004759993e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,9.703458636067808e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,0.0001021821371978,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.547141285613179e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001021821153699,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0004847073869314,285.3530578613281,294.1499938964844,292.93145751953125,292.3781433105469,293.4080505371094,292.87017822265625,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339121799916,9.829480340783904e-09,0.0010339022846892,-0.0248004551976919,0.0,0.0,0.0,-0.0096857119351625,60.0,11.136998176574709,-0.0,-7.288304004759993e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.694410255178808e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001020868512568,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.540103979408741e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.000102086829429,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004842554044444,285.35888671875,294.1499938964844,292.95684814453125,292.387939453125,293.3998718261719,292.8957214355469,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329476790502,9.716710991369837e-09,0.0010329380165785,-0.0245052110403776,0.0,0.0,0.0,-0.0096298074349761,60.0,11.136438369750977,-0.0,-7.274714164395847e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.694410255178808e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001020868512568,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.540103979408741e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.000102086829429,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0004842554044444,285.35888671875,294.1499938964844,292.95684814453125,292.387939453125,293.3998718261719,292.8957214355469,286.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329476790502,9.716710991369837e-09,0.0010329380165785,-0.0245052110403776,0.0,0.0,0.0,-0.0096298074349761,60.0,11.136438369750977,-0.0,-7.274714164395847e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.689464786788447e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001020347772282,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,7.536257180618122e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001020347554003,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.0004840084002353,285.3617858886719,294.1499938964844,292.9692077636719,292.3924560546875,293.3960266113281,292.9083251953125,286.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324211325496,9.655084731718944e-09,0.0010324114700779,-0.0243438631296157,0.0,0.0,0.0,-0.0095992591232061,60.0,11.13513469696045,-0.0,-7.267292545520831e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,9.68464883044362e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,0.0001019840638036,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,7.53251151763834e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001019840419758,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0004837678279727,285.3647155761719,294.1499938964844,292.9813842773437,292.39666748046875,293.3923034667969,292.9207763671875,286.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319075081497,9.595064298650868e-09,0.0010318979620933,-0.0241867192089557,0.0,0.0,0.0,-0.0095695024356246,60.0,11.13323974609375,-0.0,-7.26006845752636e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,9.677980415290222e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0001019138435367,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,7.52732521505095e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001019138217088,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0004834347346331,285.36895751953125,294.1499938964844,292.9984436035156,292.4022521972656,293.3871459960937,292.9384460449219,286.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311966761946,9.511955667562688e-09,0.0010311871301382,-0.0239691231399774,0.0,0.0,0.0,-0.0095283016562461,60.0,11.129790306091309,-0.0,-7.250071121234215e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.675636101746932e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0001018891562125,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,7.525501860072836e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001018891343846,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0004833176499232,285.37060546875,294.1499938964844,293.0049133300781,292.4042358398437,293.38525390625,292.9451599121094,286.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309467324987,9.48274436751717e-09,0.0010309373028576,-0.0238926392048597,0.0,0.0,0.0,-0.0095138195902109,60.0,11.128104209899902,-0.0,-7.246558908491353e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.667893027653918e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001018076145555,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,7.519478822359815e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001018075927277,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0004829308309126,285.3764953613281,294.1499938964844,293.0272827148437,292.410400390625,293.3787536621094,292.96881103515625,286.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301213478669,9.386234012254135e-09,0.0010301119182258,-0.0236399490386247,0.0,0.0,0.0,-0.0094659747555851,60.0,11.121356964111328,-0.0,-7.23496071941554e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,9.667893027653918e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001018076145555,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,7.519478822359815e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001018075927277,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,0.0004829308309126,285.3764953613281,294.1499938964844,293.0272827148437,292.410400390625,293.3787536621094,292.96881103515625,286.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301213478669,9.386234012254135e-09,0.0010301119182258,-0.0236399490386247,0.0,0.0,0.0,-0.0094659747555851,60.0,11.121356964111328,-0.0,-7.23496071941554e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.661140211392194e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001017365066218,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.514227036153898e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001017364847939,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0004825935466215,285.3824462890625,294.1499938964844,293.04833984375,292.4150390625,293.3727722167969,292.99151611328125,286.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.30207466609545e-09,0.0010293924715369,-0.0234195906668901,0.0,0.0,0.0,-0.0094242542982101,60.0,11.112709999084473,-0.0,-7.224854670084825e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,9.661140211392194e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001017365066218,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.514227036153898e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0001017364847939,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0004825935466215,285.3824462890625,294.1499938964844,293.04833984375,292.4150390625,293.3727722167969,292.99151611328125,286.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294017847627,9.30207466609545e-09,0.0010293924715369,-0.0234195906668901,0.0,0.0,0.0,-0.0094242542982101,60.0,11.112709999084473,-0.0,-7.224854670084825e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.65476137935184e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001016693349811,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,7.509265560656786e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0001016693131532,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0004822749178856,285.3883972167969,294.1499938964844,293.06787109375,292.4179382324219,293.3672180175781,293.01318359375,286.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287218028679,9.222572039391252e-09,0.0010287124896422,-0.0232114270329475,0.0,0.0,0.0,-0.0093848407268524,60.0,11.101865768432615,-0.0,-7.215314212771774e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,9.65476137935184e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001016693349811,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,7.509265560656786e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0001016693131532,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0004822749178856,285.3883972167969,294.1499938964844,293.06787109375,292.4179382324219,293.3672180175781,293.01318359375,286.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287218028679,9.222572039391252e-09,0.0010287124896422,-0.0232114270329475,0.0,0.0,0.0,-0.0093848407268524,60.0,11.101865768432615,-0.0,-7.215314212771774e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.65181752690114e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,0.0001016383321257,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.506975816795602e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0001016383102978,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0004821278853341,285.39141845703125,294.1499938964844,293.0770263671875,292.4187316894531,293.3646545410156,293.0235595703125,286.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284081799909,9.185878724338181e-09,0.0010283989831805,-0.0231153480708599,0.0,0.0,0.0,-0.0093666510656476,60.0,11.095362663269045,-0.0,-7.210913111066476e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.649033745517954e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001016090172925,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.504810491809621e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34844970703125,0.0,0.0,0.0001016089954646,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.0004819887981284,285.3944091796875,294.1499938964844,293.08575439453125,292.41900634765625,293.3621520996094,293.0335998535156,286.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281114373356,9.151174928945238e-09,0.0010281022405251,-0.0230244789272546,0.0,0.0,0.0,-0.0093494476750493,60.0,11.0881929397583,-0.0,-7.206752172805865e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.643981320550664e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001015558154904,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,7.500880747102201e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001015557936625,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004817364388145,285.40045166015625,294.1499938964844,293.1017761230469,292.4179992675781,293.3574523925781,293.0527648925781,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275725508108,9.08820219081008e-09,0.0010275634704157,-0.0228595901280641,0.0,0.0,0.0,-0.009318227879703,60.0,11.071932792663574,-0.0,-7.199204077323884e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.643981320550664e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0001015558154904,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,7.500880747102201e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0001015557936625,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004817364388145,285.40045166015625,294.1499938964844,293.1017761230469,292.4179992675781,293.3574523925781,293.0527648925781,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275725508108,9.08820219081008e-09,0.0010275634704157,-0.0228595901280641,0.0,0.0,0.0,-0.009318227879703,60.0,11.071932792663574,-0.0,-7.199204077323884e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.63982383836992e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001015120287775,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.497647311538458e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001015120069496,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0004815287538804,285.4065246582031,294.1499938964844,293.1158142089844,292.414794921875,293.3530578613281,293.07037353515625,286.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.03637253912848e-09,0.0010271202772855,-0.022723875939846,0.0,0.0,0.0,-0.0092925336211919,60.0,11.052451133728027,-0.0,-7.192994644356079e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.63982383836992e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001015120287775,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.497647311538458e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001015120069496,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0004815287538804,285.4065246582031,294.1499938964844,293.1158142089844,292.414794921875,293.3530578613281,293.07037353515625,286.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271293576806,9.03637253912848e-09,0.0010271202772855,-0.022723875939846,0.0,0.0,0.0,-0.0092925336211919,60.0,11.052451133728027,-0.0,-7.192994644356079e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,9.636605682317168e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0001014781446428,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,7.495144382119179e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.000101478122815,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0004813680134247,285.4126281738281,294.1499938964844,293.127685546875,292.4092102050781,293.3489685058594,293.0863342285156,286.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267861653119,8.996252631732204e-09,0.0010267772013321,-0.0226188246160745,0.0,0.0,0.0,-0.0092726442962884,60.0,11.029759407043455,-0.0,-7.188189954376868e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,9.636605682317168e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,0.0001014781446428,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,7.495144382119179e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.000101478122815,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36297607421875,0.0,0.0,0.0004813680134247,285.4126281738281,294.1499938964844,293.127685546875,292.4092102050781,293.3489685058594,293.0863342285156,286.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267861653119,8.996252631732204e-09,0.0010267772013321,-0.0226188246160745,0.0,0.0,0.0,-0.0092726442962884,60.0,11.029759407043455,-0.0,-7.188189954376868e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
