time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,9.634497109800576e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0001014559384202,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.49350365367718e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001014559165923,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0004812626866623,285.41876220703125,294.1499938964844,293.1371765136719,292.40106201171875,293.3451538085937,293.1004943847656,286.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265612509101,8.969954556903303e-09,0.0010265522869303,-0.0225499626249074,0.0,0.0,0.0,-0.0092596067115664,60.0,11.003565788269045,-0.0,-7.185041539514715e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,9.634497109800576e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0001014559384202,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.49350365367718e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001014559165923,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0004812626866623,285.41876220703125,294.1499938964844,293.1371765136719,292.40106201171875,293.3451538085937,293.1004943847656,286.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265612509101,8.969954556903303e-09,0.0010265522869303,-0.0225499626249074,0.0,0.0,0.0,-0.0092596067115664,60.0,11.003565788269045,-0.0,-7.185041539514715e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.633941226638854e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001014500812743,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,7.493071461794898e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,0.0001014500594465,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0004812349216081,285.4218139648437,294.1499938964844,293.1410217285156,292.39599609375,293.34332275390625,293.1067199707031,286.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265022283419,8.963013442553347e-09,0.0010264932643622,-0.0225317869335412,0.0,0.0,0.0,-0.0092561673372983,60.0,10.988924980163574,-0.0,-7.184210204513874e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.633669105824084e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.000101447214547,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,7.492859731428325e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001014471999951,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0004812213301192,285.4249267578125,294.1499938964844,293.1441955566406,292.3902282714844,293.341552734375,293.1124267578125,286.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264733573421,8.959610831027476e-09,0.0010264643933624,-0.0225228779017925,0.0,0.0,0.0,-0.0092544816434383,60.0,10.973416328430176,-0.0,-7.183803063526284e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.63376514846459e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001014482259051,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,7.492934673791751e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001014482113532,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0004812261322513,285.42987060546875,294.1499938964844,293.1478881835937,292.3794860839844,293.3387451171875,293.1207275390625,286.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264829033985,8.960788555611998e-09,0.0010264739394187,-0.0225259605795145,0.0,0.0,0.0,-0.0092550627887249,60.0,10.94711971282959,-0.0,-7.1839444615307e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.63401616900228e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001014508743537,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,7.493129669455811e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001014508525258,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0004812386760022,285.4311218261719,294.1499938964844,293.1485290527344,292.37652587890625,293.3380432128906,293.1225891113281,286.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265094460919,8.963911390935664e-09,0.0010265004821121,-0.0225341375917196,0.0,0.0,0.0,-0.0092566106468439,60.0,10.940056800842283,-0.0,-7.18431820700971e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,9.636009781388566e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001014718582155,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,7.494680176023394e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001014718436636,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.00048133826931,285.4373474121094,294.1499938964844,293.1499938964844,292.3597717285156,293.33465576171875,293.1303100585937,286.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267216712236,8.988721766911567e-09,0.0010267127072438,-0.0225991029292345,0.0,0.0,0.0,-0.0092689096927642,60.0,10.902536392211914,-0.0,-7.187288275645187e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,9.636009781388566e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0001014718582155,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,7.494680176023394e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001014718436636,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.00048133826931,285.4373474121094,294.1499938964844,293.1499938964844,292.3597717285156,293.33465576171875,293.1303100585937,286.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267216712236,8.988721766911567e-09,0.0010267127072438,-0.0225991029292345,0.0,0.0,0.0,-0.0092689096927642,60.0,10.902536392211914,-0.0,-7.187288275645187e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.640065400162712e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0001015145680867,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,7.497834303649142e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001015145535347,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0004815408610738,285.443603515625,294.1499938964844,293.1499938964844,292.34039306640625,293.3313293457031,293.1359558105469,286.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271534556522,9.039227144569397e-09,0.0010271443752571,-0.022731352597475,0.0,0.0,0.0,-0.0092939473688602,60.0,10.861638069152832,-0.0,-7.193336415411977e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.640065400162712e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387939453125,0.0,0.0,0.0001015145680867,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,7.497834303649142e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001015145535347,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0004815408610738,285.443603515625,294.1499938964844,293.1499938964844,292.34039306640625,293.3313293457031,293.1359558105469,286.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271534556522,9.039227144569397e-09,0.0010271443752571,-0.022731352597475,0.0,0.0,0.0,-0.0092939473688602,60.0,10.861638069152832,-0.0,-7.193336415411977e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.647002298152074e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001015876187011,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,7.503230153815821e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0001015876041492,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004818874003831,285.44989013671875,294.1499938964844,293.1499938964844,292.31903076171875,293.3280639648437,293.13995361328125,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278923436999,9.1256371348436e-09,0.0010278832633048,-0.0229576118290424,0.0,0.0,0.0,-0.0093367844820022,60.0,10.818711280822754,-0.0,-7.203690444157473e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,9.647002298152074e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39306640625,0.0,0.0,0.0001015876187011,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,7.503230153815821e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0001015876041492,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004818874003831,285.44989013671875,294.1499938964844,293.1499938964844,292.31903076171875,293.3280639648437,293.13995361328125,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278923436999,9.1256371348436e-09,0.0010278832633048,-0.0229576118290424,0.0,0.0,0.0,-0.0093367844820022,60.0,10.818711280822754,-0.0,-7.203690444157473e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.65166327659972e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0001016367023112,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,7.506855035899207e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001016366877593,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0004821202310267,285.4530639648437,294.1499938964844,293.1499938964844,292.30767822265625,293.3264465332031,293.1414489746094,286.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283892042934,9.183698246317816e-09,0.001028380007483,-0.0231096390634775,0.0,0.0,0.0,-0.0093655698001384,60.0,10.796639442443848,-0.0,-7.210651631339715e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,9.65681319939904e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001016909300233,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.510860450565815e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001016909154714,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0004823774506803,285.45623779296875,294.1499938964844,293.1499938964844,292.2958984375,293.3248291015625,293.1427307128906,286.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289384517818,9.247850485394338e-09,0.0010289292549714,-0.0232776142656803,0.0,0.0,0.0,-0.0093973753973841,60.0,10.774352073669434,-0.0,-7.218346809167997e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.668680286267772e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0001018158945953,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,7.520090002799407e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001018158800434,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0004829702374991,285.46258544921875,294.1499938964844,293.1499938964844,292.2711486816406,293.3216857910156,293.1448974609375,286.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030201325193,9.395678013390809e-09,0.0010301920119673,-0.0236646775156259,0.0,0.0,0.0,-0.0094706527888774,60.0,10.729232788085938,-0.0,-7.23609545616455e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.668680286267772e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0001018158945953,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,7.520090002799407e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001018158800434,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0004829702374991,285.46258544921875,294.1499938964844,293.1499938964844,292.2711486816406,293.3216857910156,293.1448974609375,286.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030201325193,9.395678013390809e-09,0.0010301920119673,-0.0236646775156259,0.0,0.0,0.0,-0.0094706527888774,60.0,10.729232788085938,-0.0,-7.23609545616455e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.683307871455328e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001019699338939,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,7.531467417720705e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.000101969919342,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004837009182665,285.4690246582031,294.1499938964844,293.1499938964844,292.2449645996094,293.3185729980469,293.1463928222656,286.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317598935216,9.577907356117521e-09,0.0010317503474652,-0.0241417996585369,0.0,0.0,0.0,-0.0095609929412603,60.0,10.683267593383787,-0.0,-7.258004330878975e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,9.683307871455328e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0001019699338939,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,7.531467417720705e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.000101969919342,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0004837009182665,285.4690246582031,294.1499938964844,293.1499938964844,292.2449645996094,293.3185729980469,293.1463928222656,286.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317598935216,9.577907356117521e-09,0.0010317503474652,-0.0241417996585369,0.0,0.0,0.0,-0.0095609929412603,60.0,10.683267593383787,-0.0,-7.258004330878975e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.700052032712848e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001021462594508,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,7.544490654254332e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001021462376229,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.00048453733325,285.4754638671875,294.1499938964844,293.1499938964844,292.217529296875,293.31549072265625,293.1474914550781,286.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033543725498,9.786505827946712e-09,0.0010335339466109,-0.0246879421174526,0.0,0.0,0.0,-0.0096644032746553,60.0,10.636771202087402,-0.0,-7.283124148216302e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.700052032712848e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001021462594508,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,7.544490654254332e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0001021462376229,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.00048453733325,285.4754638671875,294.1499938964844,293.1499938964844,292.217529296875,293.31549072265625,293.1474914550781,286.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033543725498,9.786505827946712e-09,0.0010335339466109,-0.0246879421174526,0.0,0.0,0.0,-0.0096644032746553,60.0,10.636771202087402,-0.0,-7.283124148216302e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.719061199575664e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001023464283207,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.559275400126353e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001023464137688,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0004854868748225,285.4819641113281,294.1499938964844,293.1499938964844,292.1889953613281,293.3125,293.14825439453125,286.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355688864365,1.0023325280883457e-08,0.0010355588747188,-0.025307947769761,0.0,0.0,0.0,-0.0097818039357662,60.0,10.589903831481934,-0.0,-7.31169436107848e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.719061199575664e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0001023464283207,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,7.559275400126353e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001023464137688,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,0.0004854868748225,285.4819641113281,294.1499938964844,293.1499938964844,292.1889953613281,293.3125,293.14825439453125,286.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355688864365,1.0023325280883457e-08,0.0010355588747188,-0.025307947769761,0.0,0.0,0.0,-0.0097818039357662,60.0,10.589903831481934,-0.0,-7.31169436107848e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.729492740007116e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,0.0001024562807288,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,7.567388820461929e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001024562661768,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0004860079789068,285.4851989746094,294.1499938964844,293.1499938964844,292.1744079589844,293.3110046386719,293.1485290527344,286.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366805363446,1.0153287988146076e-08,0.0010366704082116,-0.025648184120655,0.0,0.0,0.0,-0.0098462337628006,60.0,10.566381454467772,-0.0,-7.327397355538778e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.74029244389385e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001025700039463,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,7.575788185931742e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001025699893943,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,0.0004865474184043,285.4884948730469,294.1499938964844,293.1499938964844,292.1596069335937,293.3095397949219,293.1487731933594,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378317674621,1.0287831919697512e-08,0.0010378215229138,-0.026000402867794,0.0,0.0,0.0,-0.0099129360169172,60.0,10.542855262756348,-0.0,-7.343670915815893e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.760156535776332e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001027791804517,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,7.591237954329699e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001027791658998,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0004875396843999,285.4942626953125,294.1499938964844,293.1499938964844,292.13311767578125,293.3069763183594,293.14910888671875,286.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399471502751,1.0535305960956975e-08,0.0010399365564808,-0.0266482383012771,0.0,0.0,0.0,-0.0100356135517358,60.0,10.501465797424316,-0.0,-7.37365226655129e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,9.763018897501752e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0001028093247441,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,7.59346439735964e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001028093101922,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,0.0004876826715189,285.4950561523437,294.1499938964844,293.1499938964844,292.1294860839844,293.306640625,293.149169921875,286.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402519255876,1.0570970765400034e-08,0.0010402413317933,-0.0267415978014469,0.0,0.0,0.0,-0.0100532937794923,60.0,10.495832443237305,-0.0,-7.377978050726598e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,9.787861199583858e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0001030709245242,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,7.612786430399865e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001030709099723,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0004889235715381,285.5016784667969,294.1499938964844,293.1499938964844,292.0988464355469,293.30377197265625,293.1494445800781,286.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428987443447,1.0880468970242418e-08,0.0010428879177197,-0.027551744133234,0.0,0.0,0.0,-0.0102067254483699,60.0,10.449021339416504,-0.0,-7.415569314161986e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,9.787861199583858e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0001030709245242,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,7.612786430399865e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359130859375,0.0,0.0,0.0001030709099723,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0004889235715381,285.5016784667969,294.1499938964844,293.1499938964844,292.0988464355469,293.30377197265625,293.1494445800781,286.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428987443447,1.0880468970242418e-08,0.0010428879177197,-0.027551744133234,0.0,0.0,0.0,-0.0102067254483699,60.0,10.449021339416504,-0.0,-7.415569314161986e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.814274380914868e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0001033490771078,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,7.633330096723512e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001033490625559,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0004902430227957,285.5083312988281,294.1499938964844,293.1499938964844,292.06787109375,293.3009338378906,293.1496276855469,286.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457128519192,1.1209547068347092e-08,0.0010457016760483,-0.0284130871295928,0.0,0.0,0.0,-0.0103698633611202,60.0,10.40257167816162,-0.0,-7.455643924458857e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.814274380914868e-05,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,0.0001033490771078,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,7.633330096723512e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001033490625559,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0004902430227957,285.5083312988281,294.1499938964844,293.1499938964844,292.06787109375,293.3009338378906,293.1496276855469,286.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457128519192,1.1209547068347092e-08,0.0010457016760483,-0.0284130871295928,0.0,0.0,0.0,-0.0103698633611202,60.0,10.40257167816162,-0.0,-7.455643924458857e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.842261351877823e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.000103643789771,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.655097579117864e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,0.000103643775219,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004916409961879,285.5150451660156,294.1499938964844,293.1499938964844,292.0367126464844,293.29815673828125,293.1497497558594,286.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486947139725,1.1558228152352969e-08,0.0010486830724403,-0.0293256677687168,0.0,0.0,0.0,-0.010542718693614,60.0,10.35669994354248,-0.0,-7.49822319789928e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.842261351877823e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,0.000103643789771,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,7.655097579117864e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,0.000103643775219,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004916409961879,285.5150451660156,294.1499938964844,293.1499938964844,292.0367126464844,293.29815673828125,293.1497497558594,286.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486947139725,1.1558228152352969e-08,0.0010486830724403,-0.0293256677687168,0.0,0.0,0.0,-0.010542718693614,60.0,10.35669994354248,-0.0,-7.49822319789928e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,9.8568998510018e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.000103797938209,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,7.666482997592539e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001037979236571,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0004923722590319,285.5184326171875,294.1499938964844,293.1499938964844,292.0211486816406,293.2967834472656,293.1497802734375,286.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502544464543,1.1740605820875773e-08,0.0010502426885068,-0.0298029668629169,0.0,0.0,0.0,-0.0106331314891576,60.0,10.334107398986816,-0.0,-7.520542766314976e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,9.87176172202453e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,0.0001039544440573,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,7.678042311454192e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001039544295053,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,0.0004931146395392,285.5218200683594,294.1499938964844,293.1499938964844,292.0055847167969,293.2954406738281,293.1498413085937,286.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518383933231,1.1925771481458014e-08,0.0010518265189602,-0.0302875395864248,0.0,0.0,0.0,-0.0107249282300472,60.0,10.3117036819458,-0.0,-7.543237501295152e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.9020944617223e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0001042738585965,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.70163387642242e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001042738440446,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0004946297849528,285.5285949707031,294.1499938964844,293.1499938964844,291.9747009277344,293.2927551269531,293.14990234375,286.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550693841651,1.2303679852720961e-08,0.0010550570441409,-0.031276449561119,0.0,0.0,0.0,-0.0109122693538665,60.0,10.267376899719238,-0.0,-7.58966081093604e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.9020944617223e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,0.0001042738585965,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.70163387642242e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0001042738440446,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0004946297849528,285.5285949707031,294.1499938964844,293.1499938964844,291.9747009277344,293.2927551269531,293.14990234375,286.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550693841651,1.2303679852720961e-08,0.0010550570441409,-0.031276449561119,0.0,0.0,0.0,-0.0109122693538665,60.0,10.267376899719238,-0.0,-7.58966081093604e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.933589899446817e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0001046055185724,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.726130570517853e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001046055040205,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0004962030798196,285.53546142578125,294.1499938964844,293.1499938964844,291.9441833496094,293.29010009765625,293.1499328613281,286.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584250558167,1.2696079743079736e-08,0.0010584123665466,-0.032303187996149,0.0,0.0,0.0,-0.0111067974939942,60.0,10.224160194396973,-0.0,-7.638015375732722e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,9.933589899446817e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0001046055185724,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,7.726130570517853e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001046055040205,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,0.0004962030798196,285.53546142578125,294.1499938964844,293.1499938964844,291.9441833496094,293.29010009765625,293.1499328613281,286.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584250558167,1.2696079743079736e-08,0.0010584123665466,-0.032303187996149,0.0,0.0,0.0,-0.0111067974939942,60.0,10.224160194396973,-0.0,-7.638015375732722e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.965834760805592e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001049450729624,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.751210068818182e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001049450584105,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0004978138022124,285.5423583984375,294.1499938964844,293.1499938964844,291.91424560546875,293.2874755859375,293.14996337890625,286.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618604719638,1.3097823270413757e-08,0.0010618474334478,-0.0333542674779892,0.0,0.0,0.0,-0.0113059589639306,60.0,10.182186126708984,-0.0,-7.687680181334144e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
