time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,9.965834760805592e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001049450729624,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.751210068818182e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001049450584105,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0004978138022124,285.5423583984375,294.1499938964844,293.1499938964844,291.91424560546875,293.2874755859375,293.14996337890625,286.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618604719638,1.3097823270413757e-08,0.0010618474334478,-0.0333542674779892,0.0,0.0,0.0,-0.0113059589639306,60.0,10.182186126708984,-0.0,-7.687680181334144e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.998594759963451e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001052900479407,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.776689744787291e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001052900333888,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0004994501941837,285.5492858886719,294.1499938964844,293.1499938964844,291.8851013183594,293.284912109375,293.14996337890625,286.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505980334116433e-08,0.0010653373319655,-0.0344220176339149,0.0,0.0,0.0,-0.0115082990378141,60.0,10.141581535339355,-0.0,-7.738302088000637e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.998594759963451e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001052900479407,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,7.776689744787291e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,0.0001052900333888,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0004994501941837,285.5492858886719,294.1499938964844,293.1499938964844,291.8851013183594,293.284912109375,293.14996337890625,286.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505980334116433e-08,0.0010653373319655,-0.0344220176339149,0.0,0.0,0.0,-0.0115082990378141,60.0,10.141581535339355,-0.0,-7.738302088000637e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.000100151009974,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0001054638705682,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,7.789528171997517e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,0.0001054638560162,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.0005002747639082,285.5527648925781,294.1499938964844,293.1499938964844,291.8708801269531,293.2836608886719,293.14996337890625,286.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671095224097,1.3711638935376412e-08,0.0010670957854017,-0.0349599830806255,0.0,0.0,0.0,-0.0116102518513798,60.0,10.122027397155762,-0.0,-7.763872389432437e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001003161087282,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,0.0001056377222994,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.802368781995028e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,0.0001056377077475,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0005010993918403,285.5562744140625,294.1499938964844,293.1499938964844,291.85693359375,293.28240966796875,293.1499938964844,286.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917333951951605e-08,0.0010688547044992,-0.0354980081319808,0.0,0.0,0.0,-0.011712223291397,60.0,10.102831840515137,-0.0,-7.78948887614206e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0001006327292998,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001059711430571,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,7.826994988135993e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001059711285051,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0005026810104027,285.5630187988281,294.1499938964844,293.1499938964844,291.8309631347656,293.2799987792969,293.1499938964844,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722419247031,1.4311821949775094e-08,0.0010722276056185,-0.0365297719836235,0.0,0.0,0.0,-0.0119077870622277,60.0,10.066705703735352,-0.0,-7.83873517207212e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0001006459206109,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874267578125,0.0,0.0,0.0001059850328601,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,7.828020898159593e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001059850183082,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0005027469014748,285.56329345703125,294.1499938964844,293.1499938964844,291.82989501953125,293.2799072265625,293.1499938964844,286.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723825544118,1.4328259467788484e-08,0.0010723682353273,-0.0365727618336677,0.0,0.0,0.0,-0.011915935203433,60.0,10.065199851989746,-0.0,-7.840790061663938e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001009725310723,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001063289673766,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.853423448977992e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001063289528246,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0005043784040026,285.57037353515625,294.1499938964844,293.1499938964844,291.8042297363281,293.2774658203125,293.1499938964844,286.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758623247966,1.4735184628023036e-08,0.0010758475400507,-0.0376369282603263,0.0,0.0,0.0,-0.0121176652610301,60.0,10.02940845489502,-0.0,-7.891758002642747e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001009725310723,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001063289673766,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.853423448977992e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001063289528246,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0005043784040026,285.57037353515625,294.1499938964844,293.1499938964844,291.8042297363281,293.2774658203125,293.1499938964844,286.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758623247966,1.4735184628023036e-08,0.0010758475400507,-0.0376369282603263,0.0,0.0,0.0,-0.0121176652610301,60.0,10.02940845489502,-0.0,-7.891758002642747e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001012928405543,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001066662734956,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,7.878337055444717e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001066662589437,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0005059784161858,285.5775146484375,294.1499938964844,293.1499938964844,291.78009033203125,293.2750549316406,293.1499938964844,286.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792751563712,1.513427605459583e-08,0.0010792600223794,-0.0386804863810539,0.0,0.0,0.0,-0.0123155107721686,60.0,9.995569229125977,-0.0,-7.941904556219016e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,0.0001012928405543,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,0.0001066662734956,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,7.878337055444717e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001066662589437,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.0005059784161858,285.5775146484375,294.1499938964844,293.1499938964844,291.78009033203125,293.2750549316406,293.1499938964844,286.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792751563712,1.513427605459583e-08,0.0010792600223794,-0.0386804863810539,0.0,0.0,0.0,-0.0123155107721686,60.0,9.995569229125977,-0.0,-7.941904556219016e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001016037494991,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001069936770363,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.902518700575456e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001069936624844,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0005075315129943,285.5846862792969,294.1499938964844,293.1499938964844,291.7576599121094,293.2726745605469,293.1499938964844,286.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825876379385,1.5521646190563846e-08,0.0010825721547007,-0.0396932810544967,0.0,0.0,0.0,-0.012507545761764,60.0,9.963774681091309,-0.0,-7.990730210849507e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001016037494991,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001069936770363,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.902518700575456e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0001069936624844,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0005075315129943,285.5846862792969,294.1499938964844,293.1499938964844,291.7576599121094,293.2726745605469,293.1499938964844,286.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825876379385,1.5521646190563846e-08,0.0010825721547007,-0.0396932810544967,0.0,0.0,0.0,-0.012507545761764,60.0,9.963774681091309,-0.0,-7.990730210849507e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,0.0001017529575619,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,0.000107150794065,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,7.914123125374317e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,0.0001071507795131,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0005082768038846,285.5882873535156,294.1499938964844,293.1499938964844,291.7471618652344,293.2715148925781,293.1499938964844,286.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841772891581,1.5707543710163918e-08,0.0010841615730896,-0.0401792675256729,0.0,0.0,0.0,-0.0125997019931674,60.0,9.948957443237305,-0.0,-8.014214358809113e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001018997281789,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001073053572326,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.925539102870971e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001073053426807,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0005090099875815,285.5918884277344,294.1499938964844,293.1499938964844,291.7371520996094,293.2703552246094,293.1499938964844,286.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857402812689,1.5890416094066495e-08,0.0010857243323698,-0.0406573303043842,0.0,0.0,0.0,-0.0126903560012578,60.0,9.934576988220217,-0.0,-8.0373503408282e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001021849093376,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001076056651072,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.947719859657809e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001076056505553,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.000510434503667,285.59912109375,294.1499938964844,293.1499938964844,291.7187805175781,293.2680358886719,293.1499938964844,286.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887796524912,1.624573187086753e-08,0.0010887633543461,-0.0415860973298549,0.0,0.0,0.0,-0.0128665044903755,60.0,9.906959533691406,-0.0,-8.082397329189916e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001021849093376,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001076056651072,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.947719859657809e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,0.0001076056505553,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.000510434503667,285.59912109375,294.1499938964844,293.1499938964844,291.7187805175781,293.2680358886719,293.1499938964844,286.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887796524912,1.624573187086753e-08,0.0010887633543461,-0.0415860973298549,0.0,0.0,0.0,-0.0128665044903755,60.0,9.906959533691406,-0.0,-8.082397329189916e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001024488956318,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001078836503438,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.968251884449273e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001078836357919,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0005117531400173,285.6064147949219,294.1499938964844,293.1499938964844,291.70269775390625,293.26580810546875,293.1499938964844,286.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915921302512,1.6574634997823523e-08,0.0010915755992755,-0.0424457341432571,0.0,0.0,0.0,-0.0130295548588037,60.0,9.882010459899902,-0.0,-8.124208505932985e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001024488956318,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001078836503438,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,7.968251884449273e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0001078836357919,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0005117531400173,285.6064147949219,294.1499938964844,293.1499938964844,291.70269775390625,293.26580810546875,293.1499938964844,286.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915921302512,1.6574634997823523e-08,0.0010915755992755,-0.0424457341432571,0.0,0.0,0.0,-0.0130295548588037,60.0,9.882010459899902,-0.0,-8.124208505932985e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001026916215778,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001081392547348,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,7.987130811670795e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001081392401829,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0005129656638018,285.6137390136719,294.1499938964844,293.1499938964844,291.6891174316406,293.2635803222656,293.1499938964844,286.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941782966256,1.6877061526088255e-08,0.0010941614164039,-0.0432360880076885,0.0,0.0,0.0,-0.0131794791668653,60.0,9.859721183776855,-0.0,-8.162748343920614e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001026916215778,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001081392547348,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,7.987130811670795e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001081392401829,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0005129656638018,285.6137390136719,294.1499938964844,293.1499938964844,291.6891174316406,293.2635803222656,293.1499938964844,286.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941782966256,1.6877061526088255e-08,0.0010941614164039,-0.0432360880076885,0.0,0.0,0.0,-0.0131794791668653,60.0,9.859721183776855,-0.0,-8.162748343920614e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001029101986205,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001083694296539,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,8.004131086636335e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.000108369415102,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0005140574648976,285.62109375,294.1499938964844,293.1499938964844,291.67822265625,293.2613830566406,293.1499938964844,286.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965071851387,1.7149391240423032e-08,0.0010964899556711,-0.0439477190375328,0.0,0.0,0.0,-0.0133144846186041,60.0,9.840252876281738,-0.0,-8.19753083192154e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0001029101986205,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001083694296539,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,8.004131086636335e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.000108369415102,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0005140574648976,285.62109375,294.1499938964844,293.1499938964844,291.67822265625,293.2613830566406,293.1499938964844,286.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965071851387,1.7149391240423032e-08,0.0010964899556711,-0.0439477190375328,0.0,0.0,0.0,-0.0133144846186041,60.0,9.840252876281738,-0.0,-8.19753083192154e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001030061030178,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,0.0001084704199456,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,8.011590398382396e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001084704053937,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0005145365721546,285.6247863769531,294.1499938964844,293.1499938964844,291.673828125,293.26031494140625,293.1499938964844,286.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975284967571,1.7268879659582126e-08,0.0010975112672895,-0.0442599356174469,0.0,0.0,0.0,-0.0133737176656723,60.0,9.832006454467772,-0.0,-8.212815316710478e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001030990606523,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001085683106794,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,8.01882051746361e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001085682961274,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0005150008946657,285.6285095214844,294.1499938964844,293.1499938964844,291.6701965332031,293.2592468261719,293.1499938964844,286.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985191911458,1.7384698125511022e-08,0.0010985017288476,-0.0445625521242618,0.0,0.0,0.0,-0.0134311346337199,60.0,9.82412815093994,-0.0,-8.22764434360579e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001032635118463,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001087414857465,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,8.031610923353583e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001087414711946,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0005158223793841,285.63592529296875,294.1499938964844,293.1499938964844,291.6652526855469,293.25714111328125,293.1499938964844,286.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002715909853,1.7589586676081126e-08,0.0011002540122717,-0.0450978688895702,0.0,0.0,0.0,-0.0135327083989977,60.0,9.810484886169434,-0.0,-8.253909555833162e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001032635118463,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001087414857465,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,8.031610923353583e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0001087414711946,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,0.0005158223793841,285.63592529296875,294.1499938964844,293.1499938964844,291.6652526855469,293.25714111328125,293.1499938964844,286.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002715909853,1.7589586676081126e-08,0.0011002540122717,-0.0450978688895702,0.0,0.0,0.0,-0.0135327083989977,60.0,9.810484886169434,-0.0,-8.253909555833162e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001033937369356,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0001088786084437,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,8.041739056352526e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001088786011678,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0005164728499948,285.6433410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.25506591796875,293.1499938964844,286.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016594944521,1.7751824898937233e-08,0.0011016417993232,-0.045521717518568,0.0,0.0,0.0,-0.0136131392791867,60.0,9.79981517791748,-0.0,-8.274736984503761e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001033937369356,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,0.0001088786084437,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,8.041739056352526e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001088786011678,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0005164728499948,285.6433410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.25506591796875,293.1499938964844,286.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016594944521,1.7751824898937233e-08,0.0011016417993232,-0.045521717518568,0.0,0.0,0.0,-0.0136131392791867,60.0,9.79981517791748,-0.0,-8.274736984503761e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001034960732795,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001089863726519,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,8.049698953982443e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.000108986365376,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.000516984029673,285.6508178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2530517578125,293.1499938964844,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027492582798,1.7879315805657825e-08,0.0011027313303202,-0.045854777097702,0.0,0.0,0.0,-0.0136763388291001,60.0,9.792116165161133,-0.0,-8.291122810533126e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001034960732795,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001089863726519,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,8.049698953982443e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.000108986365376,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.000516984029673,285.6508178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2530517578125,293.1499938964844,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027492582798,1.7879315805657825e-08,0.0011027313303202,-0.045854777097702,0.0,0.0,0.0,-0.0136763388291001,60.0,9.792116165161133,-0.0,-8.291122810533126e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001035838358802,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001090787991415,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,8.056524529820308e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001090787845896,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.000517422449775,285.6583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2510681152344,293.1499938964844,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036841897293,1.7988654121836592e-08,0.0011036661453545,-0.0461404025554657,0.0,0.0,0.0,-0.0137305418029427,60.0,9.784489631652832,-0.0,-8.305188003987497e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001035838358802,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,0.0001090787991415,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,8.056524529820308e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001090787845896,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.000517422449775,285.6583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2510681152344,293.1499938964844,286.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036841897293,1.7988654121836592e-08,0.0011036661453545,-0.0461404025554657,0.0,0.0,0.0,-0.0137305418029427,60.0,9.784489631652832,-0.0,-8.305188003987497e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0001036195608321,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719909667969,0.0,0.0,0.0001091164158424,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,8.059303218033165e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001091164012905,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0005176009144634,285.6620788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2500915527344,293.1499938964844,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040642857551,1.8033158966090923e-08,0.0011040462413802,-0.0462566539645195,0.0,0.0,0.0,-0.0137526020407676,60.0,9.78038501739502,-0.0,-8.310916399523195e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001036529647535,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0001091515878215,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,8.06190146249719e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001091515805455,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,0.0005177677376195,285.66583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2491149902344,293.1499938964844,286.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044192360714,1.8074766572340195e-08,0.0011044011916965,-0.0463653430342674,0.0,0.0,0.0,-0.0137732243165373,60.0,9.776159286499023,-0.0,-8.316273891750826e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001037100082612,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001092116581276,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.066337613854557e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001092116435756,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0005180527223274,285.6733703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2471923828125,293.1499938964844,286.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050283210352,1.8145824398629884e-08,0.001105010160245,-0.0465509556233882,0.0,0.0,0.0,-0.0138084581121802,60.0,9.76720142364502,-0.0,-8.325427103272889e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001037100082612,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0001092116581276,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,8.066337613854557e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,0.0001092116435756,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.0005180527223274,285.6733703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2471923828125,293.1499938964844,286.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050283210352,1.8145824398629884e-08,0.001105010160245,-0.0465509556233882,0.0,0.0,0.0,-0.0138084581121802,60.0,9.76720142364502,-0.0,-8.325427103272889e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001037434340105,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001092468592105,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,8.068937313510105e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001092468446586,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0005182196618989,285.680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2453308105469,293.1499938964844,286.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053843190893,1.81874515448044e-08,0.0011053661582991,-0.0466596893966198,0.0,0.0,0.0,-0.0138290943577885,60.0,9.756807327270508,-0.0,-8.330791700927875e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001037434340105,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.0001092468592105,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,8.068937313510105e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,0.0001092468446586,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0005182196618989,285.680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2453308105469,293.1499938964844,286.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053843190893,1.81874515448044e-08,0.0011053661582991,-0.0466596893966198,0.0,0.0,0.0,-0.0138290943577885,60.0,9.756807327270508,-0.0,-8.330791700927875e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
