time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001037591864587,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001092634483939,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,8.070162584772334e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001092634338419,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0005182983586564,285.6884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.24346923828125,293.1499938964844,286.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055519571527,1.8207062524311368e-08,0.0011055336799472,-0.0467109158635139,0.0,0.0,0.0,-0.0138388164341449,60.0,9.745213508605955,-0.0,-8.333319101438975e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001037591864587,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.594970703125,0.0,0.0,0.0001092634483939,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,8.070162584772334e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0001092634338419,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0005182983586564,285.6884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.24346923828125,293.1499938964844,286.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055519571527,1.8207062524311368e-08,0.0011055336799472,-0.0467109158635139,0.0,0.0,0.0,-0.0138388164341449,60.0,9.745213508605955,-0.0,-8.333319101438975e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001037524198181,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001092563179554,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,8.069636533036828e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0001092563034035,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0005182645400054,285.696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2416687011719,293.1499938964844,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054796632379,1.8198607065755823e-08,0.0011054615024477,-0.0466888286173343,0.0,0.0,0.0,-0.0138346245512366,60.0,9.732050895690918,-0.0,-8.33222912888232e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001037524198181,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001092563179554,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,8.069636533036828e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0001092563034035,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0005182645400054,285.696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2416687011719,293.1499938964844,286.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054796632379,1.8198607065755823e-08,0.0011054615024477,-0.0466888286173343,0.0,0.0,0.0,-0.0138346245512366,60.0,9.732050895690918,-0.0,-8.33222912888232e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001037388938129,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001092420789063,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,8.068584429565817e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001092420716304,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.0005181970191188,285.6998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.24078369140625,293.1499938964844,286.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053347261622,1.818175121570676e-08,0.001105316565372,-0.0466447994112968,0.0,0.0,0.0,-0.0138262640684843,60.0,9.7247314453125,-0.0,-8.330056289196366e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0001037212205119,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0001092234670068,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,8.067210001172498e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001092234524548,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0005181087180972,285.7036437988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2398986816406,293.1499938964844,286.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051468318328,1.815971373275716e-08,0.0011051286710426,-0.046587236225605,0.0,0.0,0.0,-0.0138153424486517,60.0,9.7171049118042,-0.0,-8.32721624988153e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0001036727117025,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001091723897843,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,8.063437417149544e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001091723752324,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0005178664578124,285.7112121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2381591796875,293.1499938964844,286.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046326253563,1.8099257204085013e-08,0.0011046144645661,-0.0464293174445629,0.0,0.0,0.0,-0.0137853855267167,60.0,9.700889587402344,-0.0,-8.319427280412128e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0001036727117025,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001091723897843,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,8.063437417149544e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.0001091723752324,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.0005178664578124,285.7112121582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2381591796875,293.1499938964844,286.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046326253563,1.8099257204085013e-08,0.0011046144645661,-0.0464293174445629,0.0,0.0,0.0,-0.0137853855267167,60.0,9.700889587402344,-0.0,-8.319427280412128e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001036005487549,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.000109096392407,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,8.057824015850201e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001090963851311,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0005175059777684,285.71881103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038625380024,1.8009316704592493e-08,0.0011038446100428,-0.0461943745613098,0.0,0.0,0.0,-0.0137407938018441,60.0,9.682950019836426,-0.0,-8.30784685490471e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001036005487549,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.000109096392407,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,8.057824015850201e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001090963851311,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0005175059777684,285.71881103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2364501953125,293.1499938964844,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038625380024,1.8009316704592493e-08,0.0011038446100428,-0.0461943745613098,0.0,0.0,0.0,-0.0137407938018441,60.0,9.682950019836426,-0.0,-8.30784685490471e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.000103507649328,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001089985671569,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,8.050598989939317e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.000108998552605,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0005170418880879,285.7264099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102871261537,1.7893540871227742e-08,0.0011028534499928,-0.0458919368684291,0.0,0.0,0.0,-0.0136833926662802,60.0,9.663264274597168,-0.0,-8.292951747534971e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.000103507649328,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001089985671569,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,8.050598989939317e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.000108998552605,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0005170418880879,285.7264099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2348022460937,293.1499938964844,286.6083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102871261537,1.7893540871227742e-08,0.0011028534499928,-0.0458919368684291,0.0,0.0,0.0,-0.0136833926662802,60.0,9.663264274597168,-0.0,-8.292951747534971e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001033931766869,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001088780190912,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,8.04169467301108e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001088780045392,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0005164700560271,285.7340393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016514617949,1.7750879877098672e-08,0.0011016336502507,-0.0455192513763904,0.0,0.0,0.0,-0.0136126708239316,60.0,9.64182186126709,-0.0,-8.274616192238683e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001033931766869,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0001088780190912,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,8.04169467301108e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001088780045392,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0005164700560271,285.7340393066406,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016514617949,1.7750879877098672e-08,0.0011016336502507,-0.0455192513763904,0.0,0.0,0.0,-0.0136126708239316,60.0,9.64182186126709,-0.0,-8.274616192238683e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.000103332728031,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.000108814361738,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,8.036993676796556e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001088143471861,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.00051616813289,285.7378234863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101006870158,1.7675549912610222e-08,0.001100989175029,-0.0453224517405033,0.0,0.0,0.0,-0.0135753247886896,60.0,9.630672454833984,-0.0,-8.264942152891308e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001032707878039,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.000108749132778,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,8.032175537664443e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.000108749125502,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,0.0005158587591722,285.7416381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2315673828125,293.1499938964844,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003465624526,1.7598361878867763e-08,0.0011003288673236,-0.0451207906007766,0.0,0.0,0.0,-0.0135370576754212,60.0,9.61937141418457,-0.0,-8.255035766069342e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,0.0001031425053952,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001086140473489,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,8.022198016988114e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.000108614040073,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0005152179510332,285.7492370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2300109863281,293.1499938964844,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989801958203,1.7438502197819616e-08,0.0010989628499373,-0.0447031296789646,0.0,0.0,0.0,-0.0134578123688697,60.0,9.596412658691406,-0.0,-8.2345373186854e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,0.0001031425053952,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001086140473489,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,8.022198016988114e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,0.000108614040073,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0005152179510332,285.7492370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2300109863281,293.1499938964844,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989801958203,1.7438502197819616e-08,0.0010989628499373,-0.0447031296789646,0.0,0.0,0.0,-0.0134578123688697,60.0,9.596412658691406,-0.0,-8.2345373186854e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001030003550113,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.000108464351797,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,8.011142199393362e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.000108464344521,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0005145078757777,285.7568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974657488986,1.7261358564724105e-08,0.001097448519431,-0.0442402847111225,0.0,0.0,0.0,-0.0133699979633092,60.0,9.572593688964844,-0.0,-8.211853241846256e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001030003550113,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.000108464351797,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,8.011142199393362e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.000108464344521,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0005145078757777,285.7568359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2284545898437,293.1499938964844,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974657488986,1.7261358564724105e-08,0.001097448519431,-0.0442402847111225,0.0,0.0,0.0,-0.0133699979633092,60.0,9.572593688964844,-0.0,-8.211853241846256e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001028408514684,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001082963935914,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.998735964065418e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001082963790395,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005137111293151,285.7644348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2269287109375,293.1499938964844,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957662016153,1.7062598445249932e-08,0.001095749088563,-0.0437209233641624,0.0,0.0,0.0,-0.0132714640349149,60.0,9.547489166259766,-0.0,-8.18643712818812e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001028408514684,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001082963935914,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.998735964065418e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.0001082963790395,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005137111293151,285.7644348144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2269287109375,293.1499938964844,286.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957662016153,1.7062598445249932e-08,0.001095749088563,-0.0437209233641624,0.0,0.0,0.0,-0.0132714640349149,60.0,9.547489166259766,-0.0,-8.18643712818812e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001026640893542,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001081102527678,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.984988042153418e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001081102382158,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0005128281773068,285.77203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938827181234,1.68423301971643e-08,0.0010938658379018,-0.0431453250348567,0.0,0.0,0.0,-0.013162269257009,60.0,9.521020889282228,-0.0,-8.158317399420414e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001026640893542,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001081102527678,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.984988042153418e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0001081102382158,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0005128281773068,285.77203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2254333496094,293.1499938964844,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938827181234,1.68423301971643e-08,0.0010938658379018,-0.0431453250348567,0.0,0.0,0.0,-0.013162269257009,60.0,9.521020889282228,-0.0,-8.158317399420414e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001025696619763,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000108010812255,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.977643690537661e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001080108049791,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0005123564624227,285.7758178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2247009277344,293.1499938964844,286.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928765404969,1.6724662543765593e-08,0.0010928597766906,-0.0428378209471702,0.0,0.0,0.0,-0.0131039367988705,60.0,9.507268905639648,-0.0,-8.14331571064031e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001024721568683,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.0001079081412171,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750793457031,0.0,0.0,7.970059959916398e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,0.0001079081339412,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,0.0005118694389238,285.7796325683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2239990234375,293.1499938964844,286.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918376501649,1.6603168617734813e-08,0.0010918210027739,-0.0425203070044517,0.0,0.0,0.0,-0.0130437072366476,60.0,9.493236541748049,-0.0,-8.12784080039819e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001022696014842,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0001076948392437,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,7.954305328894407e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0001076948319678,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0005108576151542,285.7872009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.6350762521710752e-08,0.0010896628955379,-0.0418606214225292,0.0,0.0,0.0,-0.0129185803234577,60.0,9.464441299438477,-0.0,-8.095737769053812e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001022696014842,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0001076948392437,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,7.954305328894407e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0001076948319678,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,0.0005108576151542,285.7872009277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2225646972656,293.1499938964844,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896793100982,1.6350762521710752e-08,0.0010896628955379,-0.0418606214225292,0.0,0.0,0.0,-0.0129185803234577,60.0,9.464441299438477,-0.0,-8.095737769053812e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001020622366922,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001074764732038,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,7.938177441246808e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001074764659279,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0005098218098282,285.7947692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874696308746,1.609236655042423e-08,0.0010874535655602,-0.0411852225661277,0.0,0.0,0.0,-0.0127904824912548,60.0,9.434981346130373,-0.0,-8.06293840582839e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001020622366922,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001074764732038,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885681152344,0.0,0.0,7.938177441246808e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001074764659279,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0005098218098282,285.7947692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874696308746,1.609236655042423e-08,0.0010874535655602,-0.0411852225661277,0.0,0.0,0.0,-0.0127904824912548,60.0,9.434981346130373,-0.0,-8.06293840582839e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001018562688841,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001072595769073,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.922157237771899e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001072595696314,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0005087929312139,285.8023376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.5835711408840325e-08,0.0010852590203285,-0.0405143238604068,0.0,0.0,0.0,-0.0126632489264011,60.0,9.40532398223877,-0.0,-8.030426101868215e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001018562688841,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001072595769073,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,7.922157237771899e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001072595696314,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0005087929312139,285.8023376464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852748528122,1.5835711408840325e-08,0.0010852590203285,-0.0405143238604068,0.0,0.0,0.0,-0.0126632489264011,60.0,9.40532398223877,-0.0,-8.030426101868215e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001016579626593,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001070507569238,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,7.906733662821352e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001070507423719,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0005078024114482,285.8099060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831617983058,1.5588611290695553e-08,0.0010831461986526,-0.0398683473467826,0.0,0.0,0.0,-0.0125407511368393,60.0,9.375946044921877,-0.0,-7.999185669405051e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001016579626593,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001070507569238,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,7.906733662821352e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,0.0001070507423719,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0005078024114482,285.8099060058594,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831617983058,1.5588611290695553e-08,0.0010831461986526,-0.0398683473467826,0.0,0.0,0.0,-0.0125407511368393,60.0,9.375946044921877,-0.0,-7.999185669405051e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001015643938444,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001069522186298,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,7.899455522419885e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0001069522040779,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0005073349457234,285.81365966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21783447265625,293.1499938964844,286.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821651667356,1.547200945140048e-08,0.0010821496834978,-0.0395635068416595,0.0,0.0,0.0,-0.0124829476699233,60.0,9.36159896850586,-0.0,-7.984465355548309e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0001014742229017,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089233398437,0.0,0.0,0.000106857267383,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,7.892442954471335e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.000106857260107,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0005068845930509,285.81744384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2171936035156,293.1499938964844,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.5359656657665255e-08,0.0010811894899234,-0.0392697677016258,0.0,0.0,0.0,-0.0124272536486387,60.0,9.347489356994627,-0.0,-7.97029429122631e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001013036162476,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001066776021616,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.879173062974587e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001066775948856,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0005060323164798,285.8249816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793856345117,1.5147056942055315e-08,0.0010793705005198,-0.0387139059603214,0.0,0.0,0.0,-0.0123218530789017,60.0,9.319917678833008,-0.0,-7.943513224972777e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001013036162476,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0001066776021616,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.879173062974587e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001066775948856,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0005060323164798,285.8249816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793856345117,1.5147056942055315e-08,0.0010793705005198,-0.0387139059603214,0.0,0.0,0.0,-0.0123218530789017,60.0,9.319917678833008,-0.0,-7.943513224972777e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001011570202535,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001065232354449,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,7.867771637393162e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001065232281689,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,0.0005053000641055,285.83251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077823806554,1.4964390615546108e-08,0.0010778089053928,-0.0382362827658653,0.0,0.0,0.0,-0.0122312996536493,60.0,9.29397964477539,-0.0,-7.92053853615471e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
