time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001011570202535,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001065232354449,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,7.867771637393162e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,0.0001065232281689,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225036621094,0.0,0.0,0.0005053000641055,285.83251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077823806554,1.4964390615546108e-08,0.0010778089053928,-0.0382362827658653,0.0,0.0,0.0,-0.0122312996536493,60.0,9.29397964477539,-0.0,-7.92053853615471e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001010284322546,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001063878225977,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.857770106056705e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001063878153217,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0005046577425673,285.84002685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,286.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764532489702,1.4804155235026428e-08,0.0010764384642243,-0.0378172844648361,0.0,0.0,0.0,-0.0121518624946475,60.0,9.269327163696287,-0.0,-7.90041312370704e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001010284322546,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001063878225977,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,7.857770106056705e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001063878153217,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0005046577425673,285.84002685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2134704589844,293.1499938964844,286.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764532489702,1.4804155235026428e-08,0.0010764384642243,-0.0378172844648361,0.0,0.0,0.0,-0.0121518624946475,60.0,9.269327163696287,-0.0,-7.90041312370704e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001009364059427,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001062909141182,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,7.850612018955871e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001062909068423,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0005041980766691,285.8475646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2122802734375,293.1499938964844,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754729155451,1.4689474525653168e-08,0.0010754582472145,-0.0375173948705196,0.0,0.0,0.0,-0.0120950117707252,60.0,9.24750804901123,-0.0,-7.8860246333079e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001009364059427,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,0.0001062909141182,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,7.850612018955871e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,0.0001062909068423,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0005041980766691,285.8475646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2122802734375,293.1499938964844,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754729155451,1.4689474525653168e-08,0.0010754582472145,-0.0375173948705196,0.0,0.0,0.0,-0.0120950117707252,60.0,9.24750804901123,-0.0,-7.8860246333079e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0001008898179861,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.000106241852336,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,7.846988592064008e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001062418450601,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0005039653624407,285.851318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2117004394531,293.1499938964844,286.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749782668426,1.4631422295963148e-08,0.0010749635985121,-0.037365585565567,0.0,0.0,0.0,-0.0120662422850728,60.0,9.236602783203123,-0.0,-7.878745833522771e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0001008611507131,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0001062116716639,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426452636719,0.0,0.0,7.844759238651022e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.0001062116571119,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0005038221715949,285.8550720214844,294.1499938964844,293.1499938964844,291.6635437011719,293.21112060546875,293.1499938964844,286.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746719781309,1.4595697983565973e-08,0.0010746573098003,-0.0372721664607524,0.0,0.0,0.0,-0.0120485285297036,60.0,9.226926803588867,-0.0,-7.874267993202012e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001008183826343,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001061666334862,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,7.841432670829818e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0001061666262103,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0005036085494793,285.8625793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2099609375,293.1499938964844,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742146987468,1.4542397508421344e-08,0.0010742001468315,-0.0371327772736549,0.0,0.0,0.0,-0.012022097595036,60.0,9.208843231201172,-0.0,-7.86759031257134e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001008183826343,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001061666334862,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,7.841432670829818e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,0.0001061666262103,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0005036085494793,285.8625793457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2099609375,293.1499938964844,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742146987468,1.4542397508421344e-08,0.0010742001468315,-0.0371327772736549,0.0,0.0,0.0,-0.012022097595036,60.0,9.208843231201172,-0.0,-7.86759031257134e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001008063845802,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001061539951479,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,7.840499165467918e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001061539878719,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0005035485955886,285.8701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740866418927,1.4527433478406238e-08,0.0010740720899775,-0.0370936430990695,0.0,0.0,0.0,-0.0120146786794066,60.0,9.193355560302734,-0.0,-7.865715900834402e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001008063845802,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75634765625,0.0,0.0,0.0001061539951479,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,7.840499165467918e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001061539878719,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0005035485955886,285.8701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740866418927,1.4527433478406238e-08,0.0010740720899775,-0.0370936430990695,0.0,0.0,0.0,-0.0120146786794066,60.0,9.193355560302734,-0.0,-7.865715900834402e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001008190738502,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.000106167361082,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.841486512916163e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.000106167353806,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0005036119837313,285.8776550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742219164967,1.4543234172492704e-08,0.0010742073645815,-0.0371349677443504,0.0,0.0,0.0,-0.0120225129649043,60.0,9.180130958557127,-0.0,-7.86769547289623e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001008190738502,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.000106167361082,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,7.841486512916163e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,0.000106167353806,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0005036119837313,285.8776550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.207763671875,293.1499938964844,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742219164967,1.4543234172492704e-08,0.0010742073645815,-0.0371349677443504,0.0,0.0,0.0,-0.0120225129649043,60.0,9.180130958557127,-0.0,-7.86769547289623e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001008524704957,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001062025257851,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,7.844083302188665e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001062025185092,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0005037788068875,285.8851928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745775653049,1.45848293442441e-08,0.0010745630133897,-0.0372437424957752,0.0,0.0,0.0,-0.0120431333780288,60.0,9.168770790100098,-0.0,-7.872906593320297e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001008524704957,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001062025257851,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,7.844083302188665e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001062025185092,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0005037788068875,285.8851928710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2066955566406,293.1499938964844,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745775653049,1.45848293442441e-08,0.0010745630133897,-0.0372437424957752,0.0,0.0,0.0,-0.0120431333780288,60.0,9.168770790100098,-0.0,-7.872906593320297e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001008659237413,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001062166920746,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,7.845130312489346e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001062166847987,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0005038459785282,285.8889465332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747223859652,1.4601585718310162e-08,0.00107470783405,-0.037287563085556,0.0,0.0,0.0,-0.0120514472946524,60.0,9.162758827209473,-0.0,-7.875006247104467e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001009069528663,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001062598967109,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,7.848321547498927e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.000106259889435,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,0.0005040509277023,285.8927307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2056579589844,293.1499938964844,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751578956842,1.4652702162720745e-08,0.0010751432273536,-0.0374212339520454,0.0,0.0,0.0,-0.0120767802000045,60.0,9.159286499023438,-0.0,-7.881413210952817e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001009730694931,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001063295203493,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,7.85346346674487e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001063295130734,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0005043811979703,285.9002990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758624412119,1.4735066500293216e-08,0.001075847656466,-0.0376366190612316,0.0,0.0,0.0,-0.0121176121756434,60.0,9.15095043182373,-0.0,-7.891743081245296e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001009730694931,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001063295203493,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,7.85346346674487e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001063295130734,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0005043811979703,285.9002990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758624412119,1.4735066500293216e-08,0.001075847656466,-0.0376366190612316,0.0,0.0,0.0,-0.0121176121756434,60.0,9.15095043182373,-0.0,-7.891743081245296e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001010543564916,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001064151219907,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,7.859786273911595e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0001064151147147,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005047873128205,285.9078674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767279891297,1.48363445973132e-08,0.0010767130879685,-0.0379014573991298,0.0,0.0,0.0,-0.0121678169816732,60.0,9.143634796142578,-0.0,-7.904453980245307e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001010543564916,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,0.0001064151219907,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,7.859786273911595e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0001064151147147,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0005047873128205,285.9078674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767279891297,1.48363445973132e-08,0.0010767130879685,-0.0379014573991298,0.0,0.0,0.0,-0.0121678169816732,60.0,9.143634796142578,-0.0,-7.904453980245307e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001011475906125,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001065132964868,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,7.86703749326989e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001065132892108,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0005052529741078,285.9154052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777208954095,1.4952494353792645e-08,0.001077705877833,-0.0382051765918731,0.0,0.0,0.0,-0.0122253959998488,60.0,9.137218475341797,-0.0,-7.91904355423867e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001011475906125,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001065132964868,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,7.86703749326989e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0001065132892108,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,0.0005052529741078,285.9154052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2026062011719,293.1499938964844,286.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777208954095,1.4952494353792645e-08,0.001077705877833,-0.0382051765918731,0.0,0.0,0.0,-0.0122253959998488,60.0,9.137218475341797,-0.0,-7.91904355423867e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001012574357446,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001066289696609,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.875580922700465e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.000106628962385,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0005058016977272,285.9230041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788916843011,1.5089350213770558e-08,0.0010788765503093,-0.0385630205273628,0.0,0.0,0.0,-0.0122932428494095,60.0,9.132447242736816,-0.0,-7.93625147821331e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001012574357446,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001066289696609,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.875580922700465e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.000106628962385,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,0.0005058016977272,285.9230041503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788916843011,1.5089350213770558e-08,0.0010788765503093,-0.0385630205273628,0.0,0.0,0.0,-0.0122932428494095,60.0,9.132447242736816,-0.0,-7.93625147821331e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,0.000101315381471,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001066899931174,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,7.88008765084669e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001066899858415,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.000506091164425,285.9267883300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2011413574219,293.1499938964844,286.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795100824907,1.5161544908437463e-08,0.0010794948320835,-0.0387517847120761,0.0,0.0,0.0,-0.0123290382325649,60.0,9.13038730621338,-0.0,-7.945336477632736e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0001013760702335,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0001067539051291,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,7.884808292146772e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001067538978531,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,0.000506394309923,285.9305725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801565367728,1.5237160866377053e-08,0.0010801412863656,-0.0389494933187961,0.0,0.0,0.0,-0.0123665230348706,60.0,9.128621101379396,-0.0,-7.954857750291924e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001015021844068,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001068867059075,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,7.894617010606453e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001068866986315,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0005070242914371,285.93817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814991546794,1.5394283181535684e-08,0.0010814837878569,-0.039360299706459,0.0,0.0,0.0,-0.0124444104731082,60.0,9.125571250915527,-0.0,-7.974660576337558e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001015021844068,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0001068867059075,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,7.894617010606453e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,0.0001068866986315,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0005070242914371,285.93817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814991546794,1.5394283181535684e-08,0.0010814837878569,-0.039360299706459,0.0,0.0,0.0,-0.0124444104731082,60.0,9.125571250915527,-0.0,-7.974660576337558e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001016427559079,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001070347352651,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.905549864517525e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0001070347279892,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,0.0005077264504507,285.9457702636719,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829968377947,1.5569423084116352e-08,0.0010829813545569,-0.0398181863129138,0.0,0.0,0.0,-0.0125312339514493,60.0,9.124122619628906,-0.0,-7.996762718676109e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001016427559079,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0001070347352651,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,7.905549864517525e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0001070347279892,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253173828125,0.0,0.0,0.0005077264504507,285.9457702636719,294.1499938964844,293.1499938964844,291.6635437011719,293.19879150390625,293.1499938964844,286.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829968377947,1.5569423084116352e-08,0.0010829813545569,-0.0398181863129138,0.0,0.0,0.0,-0.0125312339514493,60.0,9.124122619628906,-0.0,-7.996762718676109e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001017787799355,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001071779697667,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,7.916129834484309e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001071779624908,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0005084059084765,285.9533996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1978759765625,293.1499938964844,286.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844453936442,1.5738896408379333e-08,0.0010844296775758,-0.0402612313628196,0.0,0.0,0.0,-0.0126152448356151,60.0,9.122366905212402,-0.0,-8.01817847673192e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001017787799355,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001071779697667,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,7.916129834484309e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0001071779624908,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,0.0005084059084765,285.9533996582031,294.1499938964844,293.1499938964844,291.6635437011719,293.1978759765625,293.1499938964844,286.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844453936442,1.5738896408379333e-08,0.0010844296775758,-0.0402612313628196,0.0,0.0,0.0,-0.0126152448356151,60.0,9.122366905212402,-0.0,-8.01817847673192e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001019313931465,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001073386811185,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.927999831736088e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001073386738426,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0005091682542115,285.9610290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1969909667969,293.1499938964844,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860721813514,1.5929042973539254e-08,0.0010860562324523,-0.0407583005726337,0.0,0.0,0.0,-0.0127095114439725,60.0,9.121698379516602,-0.0,-8.042241006478434e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001019313931465,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001073386811185,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.927999831736088e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001073386738426,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0005091682542115,285.9610290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1969909667969,293.1499938964844,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860721813514,1.5929042973539254e-08,0.0010860562324523,-0.0407583005726337,0.0,0.0,0.0,-0.0127095114439725,60.0,9.121698379516602,-0.0,-8.042241006478434e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.0001020063573378,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0001074176179827,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,7.933830056572333e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84283447265625,0.0,0.0,0.0001074176107067,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0005095427040942,285.96484375,294.1499938964844,293.1499938964844,291.6635437011719,293.196533203125,293.1499938964844,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868717217817,1.602244026344124e-08,0.0010868557728827,-0.0410024411976337,0.0,0.0,0.0,-0.012755817733705,60.0,9.12144660949707,-0.0,-8.054073674657047e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.0001020843410515,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84625244140625,0.0,0.0,0.0001074997489922,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,7.939896022435278e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001074997417163,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,0.0005099322879686,285.9686584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877022286877,1.6119610535270112e-08,0.0010876860469579,-0.0412564389407634,0.0,0.0,0.0,-0.0128039866685867,60.0,9.121487617492676,-0.0,-8.066393775152393e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.00010224183643,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001076655971701,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,7.952145097078755e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001076655898941,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0005107190227136,285.976318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893796570599,1.631583934624814e-08,0.0010893633589148,-0.0417693443596363,0.0,0.0,0.0,-0.0129012623801827,60.0,9.12171745300293,-0.0,-8.091301140211726e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.00010224183643,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001076655971701,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,7.952145097078755e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001076655898941,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0005107190227136,285.976318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893796570599,1.631583934624814e-08,0.0010893633589148,-0.0417693443596363,0.0,0.0,0.0,-0.0129012623801827,60.0,9.12171745300293,-0.0,-8.091301140211726e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
