time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001024010634864,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001078332643373,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,7.964529504533857e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001078332570614,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005115143721923,285.9839782714844,294.1499938964844,293.1499938964844,291.6635437011719,293.19439697265625,293.1499938964844,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910759447142,1.6514217549001842e-08,0.0010910594137385,-0.0422878339886665,0.0,0.0,0.0,-0.0129996063187718,60.0,9.122469902038574,-0.0,-8.116519722989325e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001024010634864,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001078332643373,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,7.964529504533857e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001078332570614,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0005115143721923,285.9839782714844,294.1499938964844,293.1499938964844,291.6635437011719,293.19439697265625,293.1499938964844,286.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910759447142,1.6514217549001842e-08,0.0010910594137385,-0.0422878339886665,0.0,0.0,0.0,-0.0129996063187718,60.0,9.122469902038574,-0.0,-8.116519722989325e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0001025672099785,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001080082292901,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,7.977452332852408e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001080082220141,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005123442970216,285.9916381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19354248046875,293.1499938964844,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928475530818,1.6721237727779226e-08,0.0010928307892754,-0.042828869074583,0.0,0.0,0.0,-0.0131022399291396,60.0,9.123323440551758,-0.0,-8.142879437400553e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0001025672099785,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001080082292901,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,7.977452332852408e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001080082220141,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005123442970216,285.9916381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.19354248046875,293.1499938964844,286.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928475530818,1.6721237727779226e-08,0.0010928307892754,-0.042828869074583,0.0,0.0,0.0,-0.0131022399291396,60.0,9.123323440551758,-0.0,-8.142879437400553e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.000102716308902,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001081652371794,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,7.989048754097894e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001081652299035,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.000513089064043,285.99932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1927185058594,293.1499938964844,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944347595795,1.6907000244259507e-08,0.0010944178793579,-0.0433143228292465,0.0,0.0,0.0,-0.0131943235173821,60.0,9.12365436553955,-0.0,-8.166568221668059e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.000102716308902,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0001081652371794,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,7.989048754097894e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001081652299035,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.000513089064043,285.99932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1927185058594,293.1499938964844,286.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944347595795,1.6907000244259507e-08,0.0010944178793579,-0.0433143228292465,0.0,0.0,0.0,-0.0131943235173821,60.0,9.12365436553955,-0.0,-8.166568221668059e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0001027975376928,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.0001082507733372,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,7.995366468094289e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0001082507733372,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,0.0005134948878549,286.003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095300540328,1.7008211727898015e-08,0.001095283543691,-0.0435788072645664,0.0,0.0,0.0,-0.0132444994524121,60.0,9.124058723449709,-0.0,-8.179490151860591e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001028706392389,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001083277529687,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,8.001051901374012e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0001083277456928,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0005138600245118,286.00701904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960784275084,1.7099289095767745e-08,0.0010960613144561,-0.0438168011605739,0.0,0.0,0.0,-0.0132896453142166,60.0,9.124106407165527,-0.0,-8.1911259997014e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001030125276884,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001084771647583,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,8.012087346287444e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0001084771574824,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.000514568760991,286.01470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7276070352068018e-08,0.0010975744808092,-0.0442787259817123,0.0,0.0,0.0,-0.0133772911503911,60.0,9.123970985412598,-0.0,-8.213735469553286e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001030125276884,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,0.0001084771647583,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887023925781,0.0,0.0,8.012087346287444e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.0001084771574824,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888244628906,0.0,0.0,0.000514568760991,286.01470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975917102769,1.7276070352068018e-08,0.0010975744808092,-0.0442787259817123,0.0,0.0,0.0,-0.0133772911503911,60.0,9.123970985412598,-0.0,-8.213735469553286e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001031320498441,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001086030242731,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,8.021383837331086e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001086030169972,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.000515165796969,286.0223999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988641297444,1.742498412227178e-08,0.0010988466674461,-0.0446678139269351,0.0,0.0,0.0,-0.0134511087089777,60.0,9.122459411621094,-0.0,-8.23280572603835e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001031320498441,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001086030242731,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,8.021383837331086e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,0.0001086030169972,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.000515165796969,286.0223999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988641297444,1.742498412227178e-08,0.0010988466674461,-0.0446678139269351,0.0,0.0,0.0,-0.0134511087089777,60.0,9.122459411621094,-0.0,-8.23280572603835e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001032381333061,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001087147393263,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,8.02963477326557e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001087147320504,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.000515695719514,286.0301208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099998364225,1.7557161058334714e-08,0.0010999809019267,-0.0450131446123123,0.0,0.0,0.0,-0.0135166533291339,60.0,9.119839668273926,-0.0,-8.249749328115288e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001032381333061,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001087147393263,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,8.02963477326557e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,0.0001087147320504,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.000515695719514,286.0301208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099998364225,1.7557161058334714e-08,0.0010999809019267,-0.0450131446123123,0.0,0.0,0.0,-0.0135166533291339,60.0,9.119839668273926,-0.0,-8.249749328115288e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001033315056702,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001088130666175,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,8.036896906560287e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001088130593416,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0005161621375009,286.0378112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009952286258,1.7673498220460715e-08,0.0011009775334969,-0.0453170835971832,0.0,0.0,0.0,-0.0135743366554379,60.0,9.11618709564209,-0.0,-8.264677830993605e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001033315056702,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001088130666175,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,8.036896906560287e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001088130593416,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0005161621375009,286.0378112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009952286258,1.7673498220460715e-08,0.0011009775334969,-0.0453170835971832,0.0,0.0,0.0,-0.0135743366554379,60.0,9.11618709564209,-0.0,-8.264677830993605e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001033911903505,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.913818359375,0.0,0.0,0.0001088759163394,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,8.041538967518136e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0001088759090634,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.0005164602771401,286.0416564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016330681741,1.7747861846828528e-08,0.0011016153730452,-0.045511357486248,0.0,0.0,0.0,-0.0136112114414572,60.0,9.1151762008667,-0.0,-8.274226814819485e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0001034325396176,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001089194629457,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,8.044755668379366e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0001089194556698,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174499511719,0.0,0.0,0.0005166668561287,286.0455322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1881103515625,293.1499938964844,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.7799374418814295e-08,0.0011020476231351,-0.0456459410488605,0.0,0.0,0.0,-0.0136367073282599,60.0,9.113446235656738,-0.0,-8.280846230945826e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001034968881867,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.000108987223939,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,8.049760072026402e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.000108987216663,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0005169882788322,286.05322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1873779296875,293.1499938964844,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.7879546732046947e-08,0.0011027348227798,-0.0458553805947303,0.0,0.0,0.0,-0.0136764608323574,60.0,9.108481407165527,-0.0,-8.291151942785292e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001034968881867,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,0.000108987223939,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,8.049760072026402e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.000108987216663,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0005169882788322,286.05322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1873779296875,293.1499938964844,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.7879546732046947e-08,0.0011027348227798,-0.0458553805947303,0.0,0.0,0.0,-0.0136764608323574,60.0,9.108481407165527,-0.0,-8.291151942785292e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001035301829688,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001090222795028,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,8.05234958534129e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001090222722268,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0005171545781195,286.0609436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031060712412,1.7921015782462746e-08,0.0011030881432816,-0.0459637120366096,0.0,0.0,0.0,-0.013697013258934,60.0,9.101006507873535,-0.0,-8.296485276559906e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001035301829688,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0001090222795028,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,8.05234958534129e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001090222722268,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0005171545781195,286.0609436035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031060712412,1.7921015782462746e-08,0.0011030881432816,-0.0459637120366096,0.0,0.0,0.0,-0.013697013258934,60.0,9.101006507873535,-0.0,-8.296485276559906e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001035328241414,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001090250589186,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,8.05255476734601e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001090250516426,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0005171677330508,286.0686340332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,293.1499938964844,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110313820187,1.7924298489901958e-08,0.0011031202739104,-0.0459722802042961,0.0,0.0,0.0,-0.0136986598372459,60.0,9.091139793395996,-0.0,-8.29690733894495e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001035328241414,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001090250589186,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,8.05255476734601e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0001090250516426,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389953613281,0.0,0.0,0.0005171677330508,286.0686340332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,293.1499938964844,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110313820187,1.7924298489901958e-08,0.0011031202739104,-0.0459722802042961,0.0,0.0,0.0,-0.0136986598372459,60.0,9.091139793395996,-0.0,-8.29690733894495e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001035268142004,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001090187361114,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,8.052087650867179e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001090187288355,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0005171377561055,286.0762939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030778987333,1.7916807593110207e-08,0.0011030599707737,-0.0459527112543582,0.0,0.0,0.0,-0.013694966211915,60.0,9.08001708984375,-0.0,-8.295943132452521e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001035268142004,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,0.0001090187361114,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,8.052087650867179e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001090187288355,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0005171377561055,286.0762939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030778987333,1.7916807593110207e-08,0.0011030599707737,-0.0459527112543582,0.0,0.0,0.0,-0.013694966211915,60.0,9.08001708984375,-0.0,-8.295943132452521e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001035342502291,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001090265650418,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,8.052666089497507e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0001090265650418,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0005171748925931,286.08013916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031586909666,1.7926073070384522e-08,0.0011031407630071,-0.0459769107401371,0.0,0.0,0.0,-0.0136995669454336,60.0,9.075152397155762,-0.0,-8.297134712620392e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001035248933476,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001090167133952,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,8.051937766140327e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001090167061192,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0005171281518414,286.083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030514724552,1.79143953005223e-08,0.0011030335444957,-0.0459464155137538,0.0,0.0,0.0,-0.0136937405914068,60.0,9.069924354553224,-0.0,-8.29563333581973e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001034726883517,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001089617435354,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,8.047877781791613e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001089617362595,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0005168673815205,286.0916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024946579709,1.7849341560349785e-08,0.0011024768464267,-0.0457764714956283,0.0,0.0,0.0,-0.0136614879593253,60.0,9.056668281555176,-0.0,-8.287268826734363e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001034726883517,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0001089617435354,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,8.047877781791613e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001089617362595,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0005168673815205,286.0916748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,293.1499938964844,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024946579709,1.7849341560349785e-08,0.0011024768464267,-0.0457764714956283,0.0,0.0,0.0,-0.0136614879593253,60.0,9.056668281555176,-0.0,-8.287268826734363e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001034287051879,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001089154175133,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,8.044456626521423e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001089154175133,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0005166477058082,286.0956726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020241072401,1.7794526740999572e-08,0.0011020062956959,-0.0456332750618457,0.0,0.0,0.0,-0.0136343045160174,60.0,9.048347473144531,-0.0,-8.2802237955093e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.00010338784341,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001088723947759,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,8.041278488235548e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001088723875,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0005164435715414,286.099365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.18328857421875,293.1499938964844,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015897616744,1.7743607472198164e-08,0.0011015720665454,-0.0455002523958683,0.0,0.0,0.0,-0.013609068468213,60.0,9.04066562652588,-0.0,-8.273681828541157e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001032527070492,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001087300915969,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.03076836746186e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0001087300843209,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0005157685372978,286.10699462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001526145264,1.7575221278320896e-08,0.0011001350358128,-0.0450603291392326,0.0,0.0,0.0,-0.0135256061330437,60.0,9.021053314208984,-0.0,-8.252066407976599e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001032527070492,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001087300915969,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.03076836746186e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0001087300843209,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0005157685372978,286.10699462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,286.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001526145264,1.7575221278320896e-08,0.0011001350358128,-0.0450603291392326,0.0,0.0,0.0,-0.0135256061330437,60.0,9.021053314208984,-0.0,-8.252066407976599e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001030578496283,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001085248877643,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,8.015612547751516e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001085248877643,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.000514795188792,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,293.1499938964844,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980801889672,1.7332412838300115e-08,0.0010980628430843,-0.0444259345531463,0.0,0.0,0.0,-0.013405255973339,60.0,8.996519088745117,-0.0,-8.22094747832125e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001030578496283,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0001085248877643,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,8.015612547751516e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.0001085248877643,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820556640625,0.0,0.0,0.000514795188792,286.1145935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,293.1499938964844,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980801889672,1.7332412838300115e-08,0.0010980628430843,-0.0444259345531463,0.0,0.0,0.0,-0.013405255973339,60.0,8.996519088745117,-0.0,-8.22094747832125e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001029821505653,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0001084451723727,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,8.009724115254357e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001084451650967,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.000514417013619,286.118408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1817626953125,293.1499938964844,286.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097279950045,1.72380900664848e-08,0.0010972627205774,-0.0441794730722904,0.0,0.0,0.0,-0.0133585287258028,60.0,8.985061645507812,-0.0,-8.208873936155214e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001028804690577,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0001083381066564,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,8.001816604519263e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001083380993804,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0005139091517776,286.1222229003906,294.1499938964844,293.1499938964844,291.6635437011719,293.18145751953125,293.1499938964844,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961897205561,1.71113878622009e-08,0.0010961726075038,-0.0438484102487564,0.0,0.0,0.0,-0.0132956830784678,60.0,8.973394393920898,-0.0,-8.192671430151678e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001026129248202,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001080563597497,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,7.981006638146937e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001080563597497,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.000512572703883,286.1297607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933359153568,1.6778008316009618e-08,0.0010933191515505,-0.0429772287607193,0.0,0.0,0.0,-0.0131303984671831,60.0,8.94464111328125,-0.0,-8.150114894078797e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
