time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001026129248202,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001080563597497,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,7.981006638146937e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001080563597497,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.000512572703883,286.1297607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933359153568,1.6778008316009618e-08,0.0010933191515505,-0.0429772287607193,0.0,0.0,0.0,-0.0131303984671831,60.0,8.94464111328125,-0.0,-8.150114894078797e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0001023112199618,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0001077386550605,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,7.957540947245434e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001077386477845,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0005110655911266,286.1372985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901244822889,1.6402076141730504e-08,0.0010901080677285,-0.0419947318732738,0.0,0.0,0.0,-0.0129440501332283,60.0,8.91197681427002,-0.0,-8.102257709197147e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0001023112199618,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,0.0001077386550605,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,7.957540947245434e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,0.0001077386477845,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,0.0005110655911266,286.1372985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901244822889,1.6402076141730504e-08,0.0010901080677285,-0.0419947318732738,0.0,0.0,0.0,-0.0129440501332283,60.0,8.91197681427002,-0.0,-8.102257709197147e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001019952978822,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001074059691745,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.932969310786575e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001074059691745,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005094875232316,286.144775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658029675483,0.0,0.0,0.0,-0.0127489147707819,60.0,8.87771224975586,-0.0,-8.052296607274911e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001019952978822,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001074059691745,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.932969310786575e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0001074059691745,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104675292969,0.0,0.0,0.0005094875232316,286.144775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658029675483,0.0,0.0,0.0,-0.0127489147707819,60.0,8.87771224975586,-0.0,-8.052296607274911e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001016536116367,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001070461585186,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,7.90639387560077e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001070461512426,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0005077806999906,286.1522216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582676482495117e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.841621398925781,-0.0,-7.998435336276088e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001016536116367,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001070461585186,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,7.90639387560077e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0001070461512426,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0005077806999906,286.1522216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582676482495117e-08,0.0010831033578142,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.841621398925781,-0.0,-7.998435336276088e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001014862718875,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001068699421011,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,7.893377915024757e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001068699348252,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0005069448379799,286.1559753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.824104309082031,-0.0,-7.97212251768542e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001013026412692,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001066765689756,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,7.879095937823877e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001066765689756,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0005060275434516,286.1596984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.805598258972168,-0.0,-7.943299351609313e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001009194456855,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001062730443663,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,7.849291432648897e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001062730370904,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0005041133845224,286.1671447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890013697617e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.766536712646484,-0.0,-7.883317465484654e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001009194456855,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001062730443663,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,7.849291432648897e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0001062730370904,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.0005041133845224,286.1671447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1781005859375,293.1499938964844,287.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890013697617e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.766536712646484,-0.0,-7.883317465484654e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001006842503556,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001060253707692,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03570556640625,0.0,0.0,7.830998947611079e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001060253707692,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0005029385793022,286.17156982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.742470741271973,-0.0,-7.8466150910117e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0001005261801765,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,0.0001058589186868,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,7.818704762030393e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0001058589186868,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0005021489923819,286.1745300292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177886420441156e-08,0.0010710869682952,-0.0361794792115688,0.0,0.0,0.0,-0.0118414126336574,60.0,8.726127624511719,-0.0,-7.821996916845819e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001001254568109,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001054369349731,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,7.787536742398515e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001054369276971,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0005001472891308,286.181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.684805870056152,-0.0,-7.759758346992386e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001001254568109,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.0001054369349731,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,7.787536742398515e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001054369276971,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0005001472891308,286.181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17706298828125,293.1499938964844,287.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.684805870056152,-0.0,-7.759758346992386e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.97226088657044e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001050127248163,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,7.756205013720319e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001050127175403,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0004981349920853,286.1892395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176645552448464e-08,0.0010625253198668,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.642861366271973,-0.0,-7.697443038523488e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,9.97226088657044e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.052490234375,0.0,0.0,0.0001050127248163,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,7.756205013720319e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0001050127175403,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,0.0004981349920853,286.1892395019531,294.1499938964844,293.1499938964844,291.6635437011719,293.17657470703125,293.1499938964844,287.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176645552448464e-08,0.0010625253198668,-0.0335604734718799,0.0,0.0,0.0,-0.0113450540229678,60.0,8.642861366271973,-0.0,-7.697443038523488e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,9.952227264875546e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559387207031,0.0,0.0,0.0001048017584253,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558776855469,0.0,0.0,7.740622822893783e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001048017511493,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0004971342859789,286.1929016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.17633056640625,293.1499938964844,287.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927024783948582e-08,0.001060388283804,-0.0329074189066886,0.0,0.0,0.0,-0.0112212933599948,60.0,8.621789932250977,-0.0,-7.666545798201696e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,9.93230933090672e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,0.0001045920143951,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.725130853941664e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0001045920071192,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,0.0004961393424309,286.196533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678849969915973e-08,0.0010582662653177,-0.032258104532957,0.0,0.0,0.0,-0.0110982628539204,60.0,8.600737571716309,-0.0,-7.635888721324592e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,9.89279433269985e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001041758951032,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.694397208979353e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0001041758878272,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004941654624417,286.20379638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698246419429,0.0,0.0,0.0,-0.0108541967347264,60.0,8.55876636505127,-0.0,-7.575251004254825e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,9.89279433269985e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001041758951032,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.694397208979353e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0001041758878272,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004941654624417,286.20379638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,287.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186501585631504e-08,0.0010540585499256,-0.0309698246419429,0.0,0.0,0.0,-0.0108541967347264,60.0,8.55876636505127,-0.0,-7.575251004254825e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,9.854527888819577e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001037729307427,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,7.664634176762775e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0001037729234667,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.000492253981065,286.2110290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714975438601e-08,0.0010499823838472,-0.0297221187502145,0.0,0.0,0.0,-0.0106178363785147,60.0,8.517387390136719,-0.0,-7.516759836789788e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,9.854527888819577e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001037729307427,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,7.664634176762775e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0001037729234667,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.000492253981065,286.2110290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714975438601e-08,0.0010499823838472,-0.0297221187502145,0.0,0.0,0.0,-0.0106178363785147,60.0,8.517387390136719,-0.0,-7.516759836789788e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.817336103878917e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0001033812877722,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,7.635707879671827e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0001033812877722,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0004903961671516,286.2182312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246325648528456e-08,0.0010460187913849,-0.02850934676826,0.0,0.0,0.0,-0.0103881089016795,60.0,8.47665023803711,-0.0,-7.460129580749708e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,9.817336103878917e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0001033812877722,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,7.635707879671827e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0001033812877722,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,0.0004903961671516,286.2182312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,287.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246325648528456e-08,0.0010460187913849,-0.02850934676826,0.0,0.0,0.0,-0.0103881089016795,60.0,8.47665023803711,-0.0,-7.460129580749708e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,9.781692642718554e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001030059429467,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,7.607984298374504e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001030059356708,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0004886157112196,286.22540283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.080221689875316e-08,0.001042221323587,-0.0273469127714633,0.0,0.0,0.0,-0.0101679451763629,60.0,8.436835289001465,-0.0,-7.406055857472893e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,9.781692642718554e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001030059429467,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,7.607984298374504e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001030059356708,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0004886157112196,286.22540283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.080221689875316e-08,0.001042221323587,-0.0273469127714633,0.0,0.0,0.0,-0.0101679451763629,60.0,8.436835289001465,-0.0,-7.406055857472893e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.764753485796972e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0001028275655698,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,7.594809721922502e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0001028275582939,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903015136719,0.0,0.0,0.0004877695464529,286.2289733886719,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404256172478,1.0591161725415077e-08,0.0010404150234535,-0.0267944503575563,0.0,0.0,0.0,-0.0100633082911372,60.0,8.417486190795898,-0.0,-7.380427291536763e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.748873708304018e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.000102660349512,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,7.582458783872426e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.000102660342236,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936889648437,0.0,0.0,0.0004869763506576,286.2325134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387341026216,1.0393314653356356e-08,0.001038723741658,-0.0262765400111675,0.0,0.0,0.0,-0.0099652297794818,60.0,8.398988723754883,-0.0,-7.35644292149118e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.717532520880924e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001023303047986,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,7.558082143077627e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001023302975227,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0004854107683058,286.2396240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1499938964844,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353951947763,1.000281280028048e-08,0.0010353851830586,-0.0252542439848184,0.0,0.0,0.0,-0.0097716441377997,60.0,8.362303733825684,-0.0,-7.30921740910162e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,9.717532520880924e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10040283203125,0.0,0.0,0.0001023303047986,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,7.558082143077627e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001023302975227,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0004854107683058,286.2396240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1499938964844,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353951947763,1.000281280028048e-08,0.0010353851830586,-0.0252542439848184,0.0,0.0,0.0,-0.0097716441377997,60.0,8.362303733825684,-0.0,-7.30921740910162e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,9.696496272226796e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001021087809931,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,7.541720697190613e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001021087809931,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0004843599745072,286.24444580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331543162465,9.740714901340652e-09,0.0010331446537747,-0.0245680566877126,0.0,0.0,0.0,-0.0096417143940925,60.0,8.337701797485352,-0.0,-7.277606073330389e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.688140562502669e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,0.0001020207928377,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,7.535221811849624e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,0.0001020207855617,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,0.0004839425673708,286.2467041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,287.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322639718651,9.636606179697084e-09,0.0010322543093934,-0.0242954809218645,0.0,0.0,0.0,-0.0095901023596525,60.0,8.327179908752441,-0.0,-7.265068546757902e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,9.66057850746438e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001017305548884,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,7.513784657930955e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0001017305476125,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.000482565810671,286.25372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17254638671875,293.1499938964844,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293203540039484e-09,0.0010293183149769,-0.0233963634818792,0.0,0.0,0.0,-0.0094198649749159,60.0,8.293426513671875,-0.0,-7.22378956652392e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,9.66057850746438e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,0.0001017305548884,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,7.513784657930955e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0001017305476125,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.000482565810671,286.25372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17254638671875,293.1499938964844,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293276282027,9.293203540039484e-09,0.0010293183149769,-0.0233963634818792,0.0,0.0,0.0,-0.0094198649749159,60.0,8.293426513671875,-0.0,-7.22378956652392e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.63528800639324e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001014642257359,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,7.49411410652101e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001014642257359,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0004813025007024,286.2607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1499938964844,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978096488476695e-09,0.0010266237659379,-0.0225712805986404,0.0,0.0,0.0,-0.0092636523768305,60.0,8.261139869689941,-0.0,-7.186015693605442e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,9.63528800639324e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001014642257359,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205444335937,0.0,0.0,7.49411410652101e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0001014642257359,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.0004813025007024,286.2607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1721496582031,293.1499938964844,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978096488476695e-09,0.0010266237659379,-0.0225712805986404,0.0,0.0,0.0,-0.0092636523768305,60.0,8.261139869689941,-0.0,-7.186015693605442e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,9.622177458368242e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.0001013261717162,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,7.483916851924732e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0001013261717162,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0004806476063095,286.2642517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.1499938964844,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814753371666484e-09,0.0010252272477373,-0.0221435613930225,0.0,0.0,0.0,-0.009182677604258,60.0,8.24466323852539,-0.0,-7.166473636743832e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,9.611299174139276e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273193359375,0.0,0.0,0.0001012116190395,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,7.47545636841096e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001012116117635,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.000480104208691,286.26776123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1499938964844,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679216456641825e-09,0.0010240685660392,-0.0217886436730623,0.0,0.0,0.0,-0.0091154873371124,60.0,8.229269027709961,-0.0,-7.150278946710388e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
