time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,9.591278649168088e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001010007908917,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,7.459884363925084e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0001010007836157,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004791041428688,286.2747497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429771547469045e-09,0.0010219337418675,-0.021135427057743,0.0,0.0,0.0,-0.0089918170124292,60.0,8.20013427734375,-0.0,-7.120520706394019e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,9.591278649168088e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340026855469,0.0,0.0,0.0001010007908917,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,7.459884363925084e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0001010007836157,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004791041428688,286.2747497558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1713562011719,293.1499938964844,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429771547469045e-09,0.0010219337418675,-0.021135427057743,0.0,0.0,0.0,-0.0089918170124292,60.0,8.20013427734375,-0.0,-7.120520706394019e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.574108116794378e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.000100819976069,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,7.446529343724251e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.000100819968793,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.0004782464238815,286.2817077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1709899902344,293.1499938964844,287.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857607915997,60.0,8.17355728149414,-0.0,-7.095048459859754e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.574108116794378e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.000100819976069,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,7.446529343724251e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.000100819968793,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,0.0004782464238815,286.2817077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1709899902344,293.1499938964844,287.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215835123337456e-09,0.0010201045079156,-0.020575176924467,0.0,0.0,0.0,-0.0088857607915997,60.0,8.17355728149414,-0.0,-7.095048459859754e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.559462341712788e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001006657548714,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,7.435138832079247e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0001006657475954,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0004775148699991,286.2886657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1706237792969,293.1499938964844,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033366860615843e-09,0.0010185444261878,-0.020097317174077,0.0,0.0,0.0,-0.008795304223895,60.0,8.14919662475586,-0.0,-7.073358432307941e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.559462341712788e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001006657548714,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,7.435138832079247e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0001006657475954,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0004775148699991,286.2886657714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1706237792969,293.1499938964844,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033366860615843e-09,0.0010185444261878,-0.020097317174077,0.0,0.0,0.0,-0.008795304223895,60.0,8.14919662475586,-0.0,-7.073358432307941e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,9.547415538690984e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001005388912744,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.425768853863701e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001005388912744,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0004769130900967,286.2956237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1702575683594,293.1499938964844,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.8832682604002e-09,0.0010172611800953,-0.0197042170912027,0.0,0.0,0.0,-0.0087208952754735,60.0,8.12686824798584,-0.0,-7.055540862666021e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,9.547415538690984e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001005388912744,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,7.425768853863701e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001005388912744,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0004769130900967,286.2956237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1702575683594,293.1499938964844,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.8832682604002e-09,0.0010172611800953,-0.0197042170912027,0.0,0.0,0.0,-0.0087208952754735,60.0,8.12686824798584,-0.0,-7.055540862666021e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.540910832583904e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,0.0001004703954095,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,7.42070988053456e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0001004703954095,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004765882040373,286.299072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1700744628906,293.1499938964844,287.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802227308673082e-09,0.0010165682760998,-0.0194919742643833,0.0,0.0,0.0,-0.0086807208135724,60.0,8.115434646606445,-0.0,-7.045930772164867e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,9.537192090647296e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001004312289296,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,7.41781695978716e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0001004312289296,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,0.0004764024051837,286.30255126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1698913574219,293.1499938964844,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755888375982067e-09,0.001016172231175,-0.01937061175704,0.0,0.0,0.0,-0.0086577488109469,60.0,8.105610847473145,-0.0,-7.04043827681744e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,9.530641546007246e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001003622528514,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.412722334265709e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001003622528514,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0004760752199217,286.3094787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1695556640625,293.1502990722656,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674272772817403e-09,0.0010154730407521,-0.0191568583250045,0.0,0.0,0.0,-0.0086172819137573,60.0,8.08741283416748,-0.0,-7.030769921811952e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,9.530641546007246e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.0001003622528514,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,7.412722334265709e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0001003622528514,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,0.0004760752199217,286.3094787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1695556640625,293.1502990722656,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674272772817403e-09,0.0010154730407521,-0.0191568583250045,0.0,0.0,0.0,-0.0086172819137573,60.0,8.08741283416748,-0.0,-7.030769921811952e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,9.52740156208165e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.0001003281286102,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,7.410201942548156e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0001003281286102,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.0004759133444167,286.3147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1693115234375,293.1502380371094,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633897958214675e-09,0.0010151279857382,-0.0190511159598827,0.0,0.0,0.0,-0.0085972677916288,60.0,8.074087142944336,-0.0,-7.025989390285758e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,9.526418580207974e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739807128906,0.0,0.0,0.0001003177821985,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.409437966998667e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001003177821985,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0004758642753586,286.3163757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1692810058594,293.1507263183594,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621656195055948e-09,0.0010150228627026,-0.019019054248929,0.0,0.0,0.0,-0.0085911974310874,60.0,8.071194648742676,-0.0,-7.024540593647546e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.524115012027325e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001002935241558,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,7.407645898638293e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0001002935168799,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004757491697091,286.32330322265625,294.1499938964844,293.15240478515625,291.6650390625,293.16900634765625,293.15142822265625,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592951156709661e-09,0.0010147796710953,-0.0189438704401254,0.0,0.0,0.0,-0.0085769770666956,60.0,8.057144165039062,-0.0,-7.02114277828514e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.524115012027325e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001002935241558,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,7.407645898638293e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0001002935168799,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0004757491697091,286.32330322265625,294.1499938964844,293.15240478515625,291.6650390625,293.16900634765625,293.15142822265625,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147872380912,7.592951156709661e-09,0.0010147796710953,-0.0189438704401254,0.0,0.0,0.0,-0.0085769770666956,60.0,8.057144165039062,-0.0,-7.02114277828514e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.518938168184832e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,0.0001002390126814,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,7.403620111290365e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001002390054054,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0004754906112793,286.3301696777344,294.1499938964844,293.1594543457031,291.66943359375,293.1689758300781,293.1551513671875,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142337996512,7.528451639871037e-09,0.0010142262326553,-0.0187749434262514,0.0,0.0,0.0,-0.0085449935868382,60.0,8.048723220825195,-0.0,-7.013512259845811e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.518938168184832e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,0.0001002390126814,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,7.403620111290365e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001002390054054,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0004754906112793,286.3301696777344,294.1499938964844,293.1594543457031,291.66943359375,293.1689758300781,293.1551513671875,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142337996512,7.528451639871037e-09,0.0010142262326553,-0.0187749434262514,0.0,0.0,0.0,-0.0085449935868382,60.0,8.048723220825195,-0.0,-7.013512259845811e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.51658221310936e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0001002142016659,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.401787297567353e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0001002141943899,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.000475372915389,286.3336181640625,294.1499938964844,293.1646423339844,291.6726989746094,293.1689758300781,293.1568908691406,287.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139832738786,7.499093790386269e-09,0.0010139757068827,-0.0186980497092008,0.0,0.0,0.0,-0.0085304416716098,60.0,8.044189453125,-0.0,-7.010040548038887e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,9.512976976111533e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938781738281,0.0,0.0,0.0001001762357191,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,7.398983143502846e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001001762284431,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004751928208861,286.3370666503906,294.1499938964844,293.1708984375,291.6766052246094,293.1690979003906,293.15997314453125,287.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135979391634,7.454173278631515e-09,0.0010135904885828,-0.0185803994536399,0.0,0.0,0.0,-0.0085081672295928,60.0,8.041672706604004,-0.0,-7.004729951631816e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.505216439720245e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0001000945121631,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.39294700906612e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001000945121631,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0004748051869682,286.34393310546875,294.1499938964844,293.1864929199219,291.68634033203125,293.16943359375,293.1670227050781,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127736022695,7.357487064041379e-09,0.0010127662681043,-0.0183271616697311,0.0,0.0,0.0,-0.0084602478891611,60.0,8.03768253326416,-0.0,-6.993305845526265e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.505216439720245e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0001000945121631,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,7.39294700906612e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0001000945121631,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,0.0004748051869682,286.34393310546875,294.1499938964844,293.1864929199219,291.68634033203125,293.16943359375,293.1670227050781,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127736022695,7.357487064041379e-09,0.0010127662681043,-0.0183271616697311,0.0,0.0,0.0,-0.0084602478891611,60.0,8.03768253326416,-0.0,-6.993305845526265e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.494397818343714e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.998058521887287e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,7.384532364085317e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,9.998058521887287e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0004742647579405,286.3507995605469,294.1499938964844,293.2060241699219,291.69854736328125,293.1705322265625,293.1789245605469,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011619111523,7.222690001640331e-09,0.0010116117773577,-0.017974104732275,0.0,0.0,0.0,-0.0083934143185615,60.0,8.03943920135498,-0.0,-6.977395372587125e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.494397818343714e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.998058521887287e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,7.384532364085317e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,9.998058521887287e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,0.0004742647579405,286.3507995605469,294.1499938964844,293.2060241699219,291.69854736328125,293.1705322265625,293.1789245605469,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011619111523,7.222690001640331e-09,0.0010116117773577,-0.017974104732275,0.0,0.0,0.0,-0.0083934143185615,60.0,8.03943920135498,-0.0,-6.977395372587125e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.483421308686955e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.986499935621396e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,7.375995483016595e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.986499935621396e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0004737164708785,286.3576354980469,294.1499938964844,293.22918701171875,291.7130126953125,293.1718139648437,293.192138671875,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.085938946715942e-09,0.0010104454122483,-0.0176159162074327,0.0,0.0,0.0,-0.0083256354555487,60.0,8.042081832885742,-0.0,-6.961271736827257e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.483421308686955e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.986499935621396e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,7.375995483016595e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.986499935621396e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0004737164708785,286.3576354980469,294.1499938964844,293.22918701171875,291.7130126953125,293.1718139648437,293.192138671875,287.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010452513583,7.085938946715942e-09,0.0010104454122483,-0.0176159162074327,0.0,0.0,0.0,-0.0083256354555487,60.0,8.042081832885742,-0.0,-6.961271736827257e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.470938675804064e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.973355190595612e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.36628717277199e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.973355190595612e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004730929504148,286.3644714355469,294.1499938964844,293.2557983398437,291.7296447753906,293.1733093261719,293.20721435546875,287.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091211879625,6.930415352712771e-09,0.0010091142030432,-0.0172085557132959,0.0,0.0,0.0,-0.0082485293969511,60.0,8.046616554260254,-0.0,-6.94295749781304e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,9.470938675804064e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.973355190595612e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,7.36628717277199e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.973355190595612e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004730929504148,286.3644714355469,294.1499938964844,293.2557983398437,291.7296447753906,293.1733093261719,293.20721435546875,287.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091211879625,6.930415352712771e-09,0.0010091142030432,-0.0172085557132959,0.0,0.0,0.0,-0.0082485293969511,60.0,8.046616554260254,-0.0,-6.94295749781304e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.463573223911226e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.965599019778892e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,7.360558083746582e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.965598292183132e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0004727250197902,286.3678894042969,294.1499938964844,293.27032470703125,291.7387084960937,293.1744384765625,293.2159729003906,287.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083359666168,6.8386443174972555e-09,0.0010083290981128,-0.0169681776314973,0.0,0.0,0.0,-0.008203032426536,60.0,8.050918579101562,-0.0,-6.932162222028637e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,9.456426050746812e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.95807276922278e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,7.354999252129346e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,9.95807276922278e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,0.000472368003102,286.37127685546875,294.1499938964844,293.2855834960937,291.7482604980469,293.17559814453125,293.2257995605469,287.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.7495968814057505e-09,0.0010075658792629,-0.0167349316179752,0.0,0.0,0.0,-0.0081588793545961,60.0,8.055646896362305,-0.0,-6.921695216988155e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.441585280001163e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.942444739863276e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,7.343456672970206e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.942444739863276e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0004716266703326,286.3780822753906,294.1499938964844,293.3182983398437,291.7687072753906,293.1783752441406,293.24725341796875,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.5646958979925785e-09,0.0010059856576845,-0.0162505991756916,0.0,0.0,0.0,-0.0080672204494476,60.0,8.067111015319824,-0.0,-6.899986715325215e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.441585280001163e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.942444739863276e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,7.343456672970206e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,9.942444739863276e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,0.0004716266703326,286.3780822753906,294.1499938964844,293.3182983398437,291.7687072753906,293.1783752441406,293.24725341796875,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059921769425,6.5646958979925785e-09,0.0010059856576845,-0.0162505991756916,0.0,0.0,0.0,-0.0080672204494476,60.0,8.067111015319824,-0.0,-6.899986715325215e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.428733756067233e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,9.928911458700897e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,7.333460234804079e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.928910731105134e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,0.0004709846980404,286.3837585449219,294.1499938964844,293.3478698730469,291.7872009277344,293.1815795898437,293.2680053710937,287.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046228999271,6.40457553657825e-09,0.0010046164970844,-0.0158311687409877,0.0,0.0,0.0,-0.007987841963768,60.0,8.08016300201416,-0.0,-6.881214886789166e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.42628685152158e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.926334314513952e-05,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,7.33155757188797e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,9.926334314513952e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0004708624619524,286.3848571777344,294.1499938964844,293.35369873046875,291.79083251953125,293.18218994140625,293.27197265625,287.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.374088368232833e-09,0.0010043558431789,-0.0157513059675693,0.0,0.0,0.0,-0.0079727275297045,60.0,8.082649230957031,-0.0,-6.877643698999236e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.410850907443093e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.910079825203866e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,7.319551514228806e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.910079825203866e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0004700914141722,286.3916320800781,294.1499938964844,293.3915405273437,291.8144836425781,293.1860046386719,293.2963256835937,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027172975242,6.181773315461214e-09,0.0010027111275121,-0.015247531235218,0.0,0.0,0.0,-0.0078773880377411,60.0,8.098087310791016,-0.0,-6.855137257844035e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.410850907443093e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,9.910079825203866e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,7.319551514228806e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,9.910079825203866e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0004700914141722,286.3916320800781,294.1499938964844,293.3915405273437,291.8144836425781,293.1860046386719,293.2963256835937,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027172975242,6.181773315461214e-09,0.0010027111275121,-0.015247531235218,0.0,0.0,0.0,-0.0078773880377411,60.0,8.098087310791016,-0.0,-6.855137257844035e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.396795940119772e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.895279072225094e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,7.308620115509257e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.895279072225094e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.00046938934247,286.3983764648437,294.1499938964844,293.4316101074219,291.83953857421875,293.1907653808594,293.32470703125,287.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.0066627227683975e-09,0.0010012136772274,-0.0147888120263814,0.0,0.0,0.0,-0.0077905780635774,60.0,8.118412971496582,-0.0,-6.834676469225087e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.396795940119772e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.253173828125,0.0,0.0,9.895279072225094e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,7.308620115509257e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,9.895279072225094e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.00046938934247,286.3983764648437,294.1499938964844,293.4316101074219,291.83953857421875,293.1907653808594,293.32470703125,287.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012197308242,6.0066627227683975e-09,0.0010012136772274,-0.0147888120263814,0.0,0.0,0.0,-0.0077905780635774,60.0,8.118412971496582,-0.0,-6.834676469225087e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.38941302592866e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.88750471151434e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,7.302877929760143e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,9.887503983918576e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564697265625,0.0,0.0,0.0004690205387305,286.4017333984375,294.1499938964844,293.4523620605469,291.8525085449219,293.1932067871094,293.33843994140625,287.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004348587244,5.914676748375314e-09,0.0010004290379583,-0.0145478406921029,0.0,0.0,0.0,-0.0077449856325984,60.0,8.128654479980469,-0.0,-6.823940168487752e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
