time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.383603173773736e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,9.881387086352332e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,7.298358832485974e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.881386358756572e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,0.000468730344437,286.40509033203125,294.1499938964844,293.4736022949219,291.86578369140625,293.1962280273437,293.3543395996094,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998142486438,5.842294203972642e-09,0.0009998083114624,-0.0143582262098789,0.0,0.0,0.0,-0.0077090943232178,60.0,8.141646385192871,-0.0,-6.815498210244186e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.371269698021932e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.868398774415256e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.288766209967434e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.868398774415256e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0004681142745539,286.41180419921875,294.1499938964844,293.5173034667969,291.89312744140625,293.2021179199219,293.3849792480469,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984996868297,5.688630011491114e-09,0.0009984939824789,-0.0139556732028722,0.0,0.0,0.0,-0.0076329144649207,60.0,8.166598320007324,-0.0,-6.79759324384577e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.371269698021932e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,9.868398774415256e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,7.288766209967434e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.868398774415256e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,0.0004681142745539,286.41180419921875,294.1499938964844,293.5173034667969,291.89312744140625,293.2021179199219,293.3849792480469,287.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984996868297,5.688630011491114e-09,0.0009984939824789,-0.0139556732028722,0.0,0.0,0.0,-0.0076329144649207,60.0,8.166598320007324,-0.0,-6.79759324384577e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.361202683066948e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.857798431767152e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,7.280936551978812e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.85779770417139e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0004676114185713,286.41851806640625,294.1499938964844,293.5625,291.9213562011719,293.2086181640625,293.41729736328125,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974273853003,5.56320811639921e-09,0.0009974217973649,-0.0136271016672253,0.0,0.0,0.0,-0.0075707384385168,60.0,8.194835662841797,-0.0,-6.782997274967785e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.361202683066948e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.857798431767152e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,7.280936551978812e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.85779770417139e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0004676114185713,286.41851806640625,294.1499938964844,293.5625,291.9213562011719,293.2086181640625,293.41729736328125,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974273853003,5.56320811639921e-09,0.0009974217973649,-0.0136271016672253,0.0,0.0,0.0,-0.0075707384385168,60.0,8.194835662841797,-0.0,-6.782997274967785e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.355890506412834e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.852203947957604e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,7.276804535649717e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.852203947957604e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0004673460498452,286.4252014160156,294.1499938964844,293.6089172363281,291.95037841796875,293.216064453125,293.45367431640625,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968610247597,5.497022836919996e-09,0.0009968555532395,-0.0134537126868963,0.0,0.0,0.0,-0.007537926081568,60.0,8.22871208190918,-0.0,-6.77530067605403e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.355890506412834e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,9.852203947957604e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,7.276804535649717e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,9.852203947957604e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792663574219,0.0,0.0,0.0004673460498452,286.4252014160156,294.1499938964844,293.6089172363281,291.95037841796875,293.216064453125,293.45367431640625,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968610247597,5.497022836919996e-09,0.0009968555532395,-0.0134537126868963,0.0,0.0,0.0,-0.007537926081568,60.0,8.22871208190918,-0.0,-6.77530067605403e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.35487259994261e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.851132199401036e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,7.276012911461294e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.851132199401036e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004672952054534,286.4319152832031,294.1499938964844,293.6562805175781,291.98004150390625,293.22430419921875,293.4915771484375,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967528749257,5.484338760908258e-09,0.0009967472869902,-0.013420483097434,0.0,0.0,0.0,-0.0075316396541893,60.0,8.267095565795898,-0.0,-6.773826299877328e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.35487259994261e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,9.851132199401036e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,7.276012911461294e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.851132199401036e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004672952054534,286.4319152832031,294.1499938964844,293.6562805175781,291.98004150390625,293.22430419921875,293.4915771484375,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967528749257,5.484338760908258e-09,0.0009967472869902,-0.013420483097434,0.0,0.0,0.0,-0.0075316396541893,60.0,8.267095565795898,-0.0,-6.773826299877328e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,9.353608038509265e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,9.84979997156188e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,7.275029201991856e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,9.84979997156188e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,0.0004672320210374,286.43524169921875,294.1499938964844,293.6802673339844,291.9950561523437,293.2285461425781,293.5108947753906,287.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966200450435,5.468582475742778e-09,0.0009966145735234,-0.0133792031556367,0.0,0.0,0.0,-0.007523838430643,60.0,8.286876678466797,-0.0,-6.771994520704538e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,9.35437565203756e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,9.850608330452816e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,7.27562655811198e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,9.850608330452816e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004672703507822,286.4385986328125,294.1499938964844,293.70440673828125,292.0101623535156,293.2327575683594,293.5299072265625,287.2425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967000223696,5.478139719627961e-09,0.0009966945508494,-0.0134042436257004,0.0,0.0,0.0,-0.0075285676866769,60.0,8.306229591369629,-0.0,-6.773105809543267e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.367679740535095e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.864618186838924e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,7.285973697435111e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.864618186838924e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0004679349367506,286.4452819824219,294.1499938964844,293.75299072265625,292.0406188964844,293.2420654296875,293.5726623535156,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981170296669,5.643893796758448e-09,0.0009981113253161,-0.0138384774327278,0.0,0.0,0.0,-0.0076107364147901,60.0,8.354915618896484,-0.0,-6.792385676135383e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.367679740535095e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,9.864618186838924e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,7.285973697435111e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.864618186838924e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0004679349367506,286.4452819824219,294.1499938964844,293.75299072265625,292.0406188964844,293.2420654296875,293.5726623535156,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981170296669,5.643893796758448e-09,0.0009981113253161,-0.0138384774327278,0.0,0.0,0.0,-0.0076107364147901,60.0,8.354915618896484,-0.0,-6.792385676135383e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.39000674406998e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.888129716273396e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,7.303339225472882e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.888129716273396e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004690502246376,286.45147705078125,294.1499938964844,293.7979431152344,292.0687866210937,293.2515563964844,293.6152648925781,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004953946918,5.922058843310651e-09,0.0010004894575104,-0.0145671823993325,0.0,0.0,0.0,-0.0077486322261393,60.0,8.408514976501465,-0.0,-6.824801346283493e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,9.392832726007327e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,9.891105582937598e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052978515625,0.0,0.0,7.305537292268127e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.891105582937598e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0004691913782153,286.4520263671875,294.1499938964844,293.8018493652344,292.0712585449219,293.25244140625,293.61932373046875,287.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007965611293,5.9572657917783545e-09,0.0010007905075326,-0.0146594122052192,0.0,0.0,0.0,-0.0077660856768488,60.0,8.413978576660156,-0.0,-6.828910414924394e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.420457354281098e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.920196316670626e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.327023195102811e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.920195589074864e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0004705713072326,286.458740234375,294.1499938964844,293.8507080078125,292.1019287109375,293.26300048828125,293.6670837402344,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037391912192,6.301441590750301e-09,0.0010037329047918,-0.0155610097572207,0.0,0.0,0.0,-0.007936704903841,60.0,8.475116729736328,-0.0,-6.869137791909452e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.420457354281098e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.920196316670626e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.327023195102811e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.920195589074864e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0004705713072326,286.458740234375,294.1499938964844,293.8507080078125,292.1019287109375,293.26300048828125,293.6670837402344,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037391912192,6.301441590750301e-09,0.0010037329047918,-0.0155610097572207,0.0,0.0,0.0,-0.007936704903841,60.0,8.475116729736328,-0.0,-6.869137791909452e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.464609320275486e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.966689685825258e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,7.361363532254472e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.966689685825258e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0004727767664007,286.4654846191406,294.1499938964844,293.8992919921875,292.13250732421875,293.27447509765625,293.7195129394531,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084427194669,6.8515193518692286e-09,0.0010084358509629,-0.0170019064098596,0.0,0.0,0.0,-0.0082093989476561,60.0,8.54836368560791,-0.0,-6.933676388598542e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.464609320275486e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.966689685825258e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,7.361363532254472e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.966689685825258e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,0.0004727767664007,286.4654846191406,294.1499938964844,293.8992919921875,292.13250732421875,293.27447509765625,293.7195129394531,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084427194669,6.8515193518692286e-09,0.0010084358509629,-0.0170019064098596,0.0,0.0,0.0,-0.0082093989476561,60.0,8.54836368560791,-0.0,-6.933676388598542e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.488242358202116e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.991577098844572e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,7.379744783975184e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.991576371248811e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,0.0004739573050756,286.4688720703125,294.1499938964844,293.9234313964844,292.147705078125,293.2803955078125,293.7464904785156,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109622962772,7.1459638206761156e-09,0.0010109551949426,-0.0177731402218341,0.0,0.0,0.0,-0.0083553753793239,60.0,8.587186813354492,-0.0,-6.96834661084722e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.515766578260808e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.00010020560876,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,7.401152106467634e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.000100205601484,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,0.0004753321700263,286.4722595214844,294.1499938964844,293.9474182128906,292.162841796875,293.2864685058594,293.7743225097656,287.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138949146494,7.488882403094976e-09,0.0010138874640688,-0.0186713058501482,0.0,0.0,0.0,-0.0085253743454813,60.0,8.62814712524414,-0.0,-7.008833335930832e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.578355093253776e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001008647013804,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,7.44983262848109e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001008646941045,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0004784586199093,286.47906494140625,294.1499938964844,293.99481201171875,292.1927490234375,293.2991943359375,293.832275390625,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205609723925,8.268675522060676e-09,0.0010205527069047,-0.0207135584205389,0.0,0.0,0.0,-0.0089119374752044,60.0,8.717219352722168,-0.0,-7.101336052528495e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.578355093253776e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001008647013804,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,7.44983262848109e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0001008646941045,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,0.0004784586199093,286.47906494140625,294.1499938964844,293.99481201171875,292.1927490234375,293.2991943359375,293.832275390625,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205609723925,8.268675522060676e-09,0.0010205527069047,-0.0207135584205389,0.0,0.0,0.0,-0.0089119374752044,60.0,8.717219352722168,-0.0,-7.101336052528495e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.652000881033018e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001016402238747,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,7.507112604798749e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001016402238747,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0004821373731829,286.4859313964844,294.1499938964844,294.04119873046875,292.22216796875,293.3126525878906,293.89111328125,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284102754667,9.18623843659816e-09,0.0010284010786563,-0.0231162905693054,0.0,0.0,0.0,-0.009366825222969,60.0,8.816009521484375,-0.0,-7.210956454173356e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.652000881033018e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001016402238747,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,7.507112604798749e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,0.0001016402238747,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0004821373731829,286.4859313964844,294.1499938964844,294.04119873046875,292.22216796875,293.3126525878906,293.89111328125,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284102754667,9.18623843659816e-09,0.0010284010786563,-0.0231162905693054,0.0,0.0,0.0,-0.009366825222969,60.0,8.816009521484375,-0.0,-7.210956454173356e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.732184116728604e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0001024845842039,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.5694770202972e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001024845842039,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004861426714342,286.4928894042969,294.1499938964844,294.0863952636719,292.2509155273437,293.3270263671875,293.95068359375,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369510855525,1.0185250864935824e-08,0.0010369408410042,-0.0257318634539842,0.0,0.0,0.0,-0.0098620653152465,60.0,8.921401977539062,-0.0,-7.33126199747858e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.732184116728604e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0001024845842039,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.5694770202972e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001024845842039,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0004861426714342,286.4928894042969,294.1499938964844,294.0863952636719,292.2509155273437,293.3270263671875,293.95068359375,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369510855525,1.0185250864935824e-08,0.0010369408410042,-0.0257318634539842,0.0,0.0,0.0,-0.0098620653152465,60.0,8.921401977539062,-0.0,-7.33126199747858e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.817411773838104e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0001033820735756,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.635765359736979e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001033820735756,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0004903999506495,286.4998474121094,294.1499938964844,294.1300964355469,292.2788391113281,293.34197998046875,294.0093688964844,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1247130338176705e-08,0.0010460204211995,-0.0285114552825689,0.0,0.0,0.0,-0.0103884814307093,60.0,9.031607627868652,-0.0,-7.460227635647243e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.817411773838104e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0001033820735756,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,7.635765359736979e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001033820735756,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0004903999506495,286.4998474121094,294.1499938964844,294.1300964355469,292.2788391113281,293.34197998046875,294.0093688964844,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460317134857,1.1247130338176705e-08,0.0010460204211995,-0.0285114552825689,0.0,0.0,0.0,-0.0103884814307093,60.0,9.031607627868652,-0.0,-7.460227635647243e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.862781735137104e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001038598493323,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,7.671053754165769e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,0.0001038598493323,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0004926663241349,286.5033874511719,294.1499938964844,294.1513366699219,292.2924499511719,293.3498229980469,294.0371398925781,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508665582165,1.1812421263357464e-08,0.001050854800269,-0.0299909096211195,0.0,0.0,0.0,-0.0106687229126691,60.0,9.089288711547852,-0.0,-7.529340706469156e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.907213097903876e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0001043277370627,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.705610914854333e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001043277297867,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0004948857822455,286.50689697265625,294.1499938964844,294.1720886230469,292.3058166503906,293.3576354980469,294.0658874511719,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556018678471,1.2366014878750777e-08,0.001055589527823,-0.0314395613968372,0.0,0.0,0.0,-0.0109431687742471,60.0,9.146369934082031,-0.0,-7.59733254085404e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.998757013818248e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.000105291728687,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,7.776811980875209e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.000105291728687,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004994585760869,286.5140075683594,294.1499938964844,294.212158203125,292.33172607421875,293.3736877441406,294.1192626953125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653561912477,1.3506610052615995e-08,0.0010653426870703,-0.0344236642122268,0.0,0.0,0.0,-0.0115086110308766,60.0,9.262545585632324,-0.0,-7.73838024770157e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.998757013818248e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.000105291728687,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,7.776811980875209e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.000105291728687,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004994585760869,286.5140075683594,294.1499938964844,294.212158203125,292.33172607421875,293.3736877441406,294.1192626953125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653561912477,1.3506610052615995e-08,0.0010653426870703,-0.0344236642122268,0.0,0.0,0.0,-0.0115086110308766,60.0,9.262545585632324,-0.0,-7.73838024770157e-08,0.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.050000000745058,0.0001008701729006,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.050000000745058,0.0001062211595126,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.050000000745058,7.845459185773507e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.050000000745058,0.0001062211522366,298.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.050000000745058,0.0005038673407398,286.5211181640625,284.95001220703125,294.25,292.3564147949219,293.39019775390625,294.1706237792969,287.3142395019531,1.0,0.1000000014901161,7.86864240431839e-10,7.86864240431839e-10,1.0,1.0,-0.0010747585911303,1.4606309939324548e-08,0.0010747439227998,-0.037299919873476,0.0,0.0,0.0,-0.0120537681505084,60.0,9.377382278442385,-0.0,-7.87559883974609e-08,1.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.050000000745058,0.0001008701729006,298.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.050000000745058,0.0001062211595126,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.050000000745058,7.845459185773507e-05,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.050000000745058,0.0001062211522366,298.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.050000000745058,0.0005038673407398,286.5211181640625,284.95001220703125,294.25,292.3564147949219,293.39019775390625,294.1706237792969,287.3142395019531,1.0,0.1000000014901161,7.86864240431839e-10,7.86864240431839e-10,1.0,1.0,-0.0010747585911303,1.4606309939324548e-08,0.0010747439227998,-0.037299919873476,0.0,0.0,0.0,-0.0120537681505084,60.0,9.377382278442385,-0.0,-7.87559883974609e-08,1.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.6357209086418152,0.050000000745058,0.0408238396048545,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.6357209086418152,0.050000000745058,0.04298947006464,298.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.6357209086418152,0.050000000745058,0.031751874834299,298.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238037109375,0.6357209086418152,0.050000000745058,0.04298947006464,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.6357209086418152,0.050000000745058,0.2039235234260559,287.1400451660156,284.95001220703125,294.2683410644531,292.3685302734375,297.01422119140625,297.7691650390625,287.5209350585937,1.0,0.1097089946269989,0.0844889059662818,0.0844889059662818,1.0,1.0,-0.4356907606124878,0.0005285626393742,0.4351621866226196,-0.1201877519488334,0.0,0.0,0.0,10.16826629638672,60.0,1242.583251953125,0.0,12.271575927734377,1.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.632960855960846,0.050000000745058,0.0452442243695259,298.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.632960855960846,0.050000000745058,0.0476443469524383,298.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.632960855960846,0.050000000745058,0.0351899527013301,298.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.632960855960846,0.050000000745058,0.0476443469524383,298.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.632960855960846,0.050000000745058,0.2260042577981948,288.126220703125,284.95001220703125,294.2866516113281,292.3808288574219,297.5554504394531,298.71990966796875,288.8243713378906,1.0,0.1210825592279434,0.1689778119325637,0.1689778119325637,1.0,1.0,-0.482085108757019,0.0173479244112968,0.4647371768951416,-0.1111790984869003,0.0,0.0,0.0,12.503180503845217,60.0,2539.96142578125,0.0,16.68101692199707,1.0,281.5712890625,283.8639221191406,296.9287109375,299.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.275404069811933e-21,-3.6377020349059666e-21,-3.6377020349059666e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0456749759614467,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0480979494750499,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0355249792337417,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0480979494750499,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.2281559556722641,287.1596069335937,284.95001220703125,294.3233337402344,292.4059143066406,297.5262451171875,298.6876525878906,286.2809143066406,1.0,0.1405797451734542,0.3379556238651275,0.3379556238651275,1.0,1.0,-0.4866767227649688,0.0647752657532692,0.4219014644622803,-0.0641044527292251,1.0,1.0,0.0,20.033042907714844,60.0,11890.2744140625,0.0,23.18058586120605,1.0,282.3350830078125,285.86639404296875,297.4520874023437,298.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,2118.180908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305426180362701,1.0,0.0,0.0,0.9693927764892578,0.9693946242332458,6.367606886215071e-08,3.4761877059936523,3.4761812686920166,6.5096255639218725e-06,0.0,0.0,-0.0,4586.232421875,0.0,27.98479652404785,1496.927978515625,0.0,333.21319580078125,0.2499347329139709,1.0,0.0,3.0,1.0,0.0
