time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0456749759614467,298.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0480979494750499,298.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0355249792337417,298.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.0480979494750499,298.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.5719804763793945,0.050000000745058,0.2281559556722641,287.1596069335937,284.95001220703125,294.3233337402344,292.4059143066406,297.5262451171875,298.6876525878906,286.2809143066406,1.0,0.1405797451734542,0.3379556238651275,0.3379556238651275,1.0,1.0,-0.4866767227649688,0.0647752657532692,0.4219014644622803,-0.0641044527292251,1.0,1.0,0.0,20.033042907714844,60.0,11890.2744140625,0.0,23.18058586120605,1.0,282.3350830078125,285.86639404296875,297.4520874023437,298.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,2118.180908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305426180362701,1.0,0.0,0.0,0.9693927764892578,0.9693946242332458,6.367606886215071e-08,3.4761877059936523,3.4761812686920166,6.5096255639218725e-06,0.0,0.0,-0.0,4586.232421875,0.0,27.98479652404785,1496.927978515625,0.0,333.21319580078125,0.2499347329139709,1.0,0.0,3.0,1.0,0.0
18079500,298.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.5500350594520569,0.050000000745058,0.0458122789859771,298.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.5500350594520569,0.050000000745058,0.0482425354421138,298.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.5500350594520569,0.050000000745058,0.0356317721307277,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.5500350594520569,0.050000000745058,0.0482425354421138,298.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.5500350594520569,0.050000000745058,0.2288418114185333,285.7822570800781,284.95001220703125,294.3416748046875,292.418701171875,297.49810791015625,298.63995361328125,285.36395263671875,1.0,0.1489789634943008,0.4224445223808288,0.4224445223808288,1.0,1.0,-0.4881398975849151,0.1042883247137069,0.383851557970047,-0.0246838200837373,1.0,1.0,0.0,23.710996627807617,60.0,11089.8828125,0.0,26.33087539672852,1.0,282.6828918457031,284.9493713378906,296.5887451171875,298.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,3486.3134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503657877445221,1.0,0.0,0.0,1.243675708770752,1.2436784505844116,1.0325285160206477e-07,3.4773051738739014,3.4772987365722656,6.502555606857641e-06,0.0,0.0,-0.0,3759.789794921875,0.0,58.88447189331055,1497.1517333984375,0.0,518.270751953125,0.3139514029026031,1.0,0.0,3.0,1.0,0.0
18079560,298.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.53312087059021,0.050000000745058,0.0459433905780315,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.53312087059021,0.050000000745058,0.0483806021511554,298.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.53312087059021,0.050000000745058,0.0357337482273578,298.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.53312087059021,0.050000000745058,0.0483806021511554,298.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.53312087059021,0.050000000745058,0.2294967472553253,285.18115234375,284.95001220703125,294.3599853515625,292.431640625,297.2963256835937,298.59100341796875,285.0299072265625,1.0,0.1565353572368621,0.537955641746521,0.537955641746521,0.800000011920929,1.0,-0.4895370304584503,0.1610274165868759,0.3285095989704132,0.031902078539133,0.9435825347900392,0.9435825347900392,0.0,27.228775024414062,60.0,10605.5546875,0.0,29.35875701904297,1.0,282.9137878417969,284.64849853515625,295.88427734375,297.243408203125,293.1499938964844,293.1499938964844,283.1499938964844,5076.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106372237205505,1.0,0.0,0.0,1.4797338247299194,1.479737639427185,1.4610512266699518e-07,3.477337598800659,3.4773311614990234,6.502350515802391e-06,0.0,0.0,-0.0,3626.377685546875,0.0,99.60730743408205,1497.158203125,0.0,540.652587890625,0.3743916749954223,1.0,0.0,3.0,1.0,0.0
18079620,298.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.516424834728241,0.050000000745058,0.0461073331534862,298.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.516424834728241,0.050000000745058,0.048553243279457,298.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.516424834728241,0.050000000745058,0.0358612574636936,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.516424834728241,0.050000000745058,0.048553243279457,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.516424834728241,0.050000000745058,0.2303156703710556,284.9236755371094,284.95001220703125,294.3847045898437,292.44927978515625,296.5176086425781,298.531982421875,284.8803405761719,1.0,0.1654950678348541,0.6935833096504211,0.6935833096504211,0.5305407047271729,1.0,-0.491283506155014,0.2595590949058532,0.2317244112491607,0.1300768852233886,0.8064852356910706,0.8064852356910706,0.0,31.630748748779297,60.0,10456.73046875,0.0,33.18845748901367,1.0,283.0706481933594,284.530029296875,295.343505859375,296.5137939453125,293.1499938964844,293.1499938964844,283.1499938964844,9767.646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735330045223236,1.0,0.0,0.0,1.7101194858551023,1.7101250886917114,1.951399895006034e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3784.2666015625,0.0,164.22222900390625,1497.1583251953125,0.0,432.0484924316406,0.4334968328475952,1.0,0.0,3.0,1.0,0.0
18079680,298.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.5102561116218567,0.050000000745058,0.0461803674697876,298.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.5102561116218567,0.050000000745058,0.0486301518976688,298.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.5102561116218567,0.050000000745058,0.0359180644154548,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.5102561116218567,0.050000000745058,0.0486301518976688,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.5102561116218567,0.050000000745058,0.2306805104017257,284.8733215332031,284.95001220703125,294.39666748046875,292.4579467773437,295.863037109375,298.5072937011719,284.8418273925781,1.0,0.1693574488162994,0.7689778208732605,0.7689778208732605,0.4000000059604645,1.0,-0.4920617043972015,0.3467604517936706,0.145301267504692,0.2169192880392074,0.7608661651611328,0.7608661651611328,0.0,33.59797286987305,60.0,10485.99609375,0.0,34.91992950439453,1.0,283.1044006347656,284.5214233398437,295.22198486328125,296.3267517089844,293.1499938964844,293.1499938964844,283.1499938964844,12418.8779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485847949981689,1.0,0.0,0.0,1.762213110923767,1.7622193098068235,2.072097657901395e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3858.182373046875,0.0,187.0864105224609,1497.1583251953125,0.0,371.7168884277344,0.4474680423736572,1.0,0.0,3.0,1.0,0.0
18079740,298.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4981586933135986,0.050000000745058,0.0463498868048191,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4981586933135986,0.050000000745058,0.0488086603581905,298.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4981586933135986,0.050000000745058,0.036049909889698,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4981586933135986,0.050000000745058,0.0488086603581905,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.4981586933135986,0.050000000745058,0.2315272688865661,284.79736328125,284.95001220703125,294.427001953125,292.4801025390625,294.5304260253906,298.455078125,284.7934875488281,1.0,0.1779467016458511,0.9601561427116394,0.9601561427116394,0.0689870417118072,1.0,-0.4938651025295257,0.4928534924983978,0.0010115944314748,0.3623396754264831,0.6430766582489014,0.6430766582489014,0.0,38.15734100341797,60.0,10470.169921875,-0.0,38.94907379150391,1.0,283.1390686035156,284.6134338378906,295.1492919921875,296.13580322265625,293.1499938964844,293.1499938964844,283.1499938964844,20097.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388531357049942,1.0,0.0,0.0,1.6652593612670898,1.6652666330337524,1.8503639864775328e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3877.471435546875,0.0,188.62155151367188,1497.1583251953125,0.0,255.982177734375,0.4461347162723541,1.0,0.0,3.0,1.0,0.0
18079800,298.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.496110588312149,0.050000000745058,0.0463824160397052,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.496110588312149,0.050000000745058,0.0488429181277751,298.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.496110588312149,0.050000000745058,0.0360752120614051,298.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.496110588312149,0.050000000745058,0.0488429181277751,298.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.496110588312149,0.050000000745058,0.231689766049385,284.7967529296875,284.95001220703125,294.4333190917969,292.4847412109375,294.4570007324219,298.4459533691406,284.80450439453125,1.0,0.1795274168252945,1.0,1.0,0.0,1.0,-0.4942152500152588,0.4942133724689483,1.8676419131224973e-06,0.3636859655380249,0.6250261664390564,0.6250261664390564,0.0,39.02830123901367,60.0,10436.3232421875,-0.0,39.717872619628906,1.0,283.1416931152344,284.6521911621094,295.1615600585937,296.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,21448.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780255317687988,1.0,0.0,0.0,1.6161288022994995,1.616136074066162,1.7427910847800376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3863.673095703125,0.0,180.76161193847656,1497.1583251953125,0.0,238.6141815185547,0.4367114603519439,1.0,0.0,3.0,1.0,0.0
18079860,298.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.4884941279888153,0.050000000745058,0.0465125888586044,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.4884941279888153,0.050000000745058,0.0489799976348876,298.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.4884941279888153,0.050000000745058,0.0361764580011367,298.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.4884941279888153,0.050000000745058,0.0489799976348876,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.4884941279888153,0.050000000745058,0.232340008020401,284.8789978027344,284.95001220703125,294.4608764648437,292.5052185058594,294.4569396972656,298.41217041015625,284.9184265136719,1.0,0.185708999633789,1.0,1.0,0.0,1.0,-0.495602548122406,0.4956021606922149,3.597749582695542e-07,0.365065336227417,0.6185535192489624,0.6185535192489624,0.0,42.512916564941406,60.0,10451.86328125,-0.0,42.80534362792969,1.0,283.1473388671875,284.82342529296875,295.2642517089844,296.1855163574219,293.1499938964844,293.1499938964844,283.1499938964844,21082.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429186344146728,1.0,0.0,0.0,1.4755371809005735,1.4755438566207886,1.452759619269273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3942.414306640625,0.0,147.26158142089844,1497.1583251953125,0.0,183.44021606445312,0.4128509759902954,1.0,0.0,3.0,1.0,0.0
18079920,298.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863521456718445,0.050000000745058,0.0465513356029987,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863521456718445,0.050000000745058,0.0490207970142364,298.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863521456718445,0.050000000745058,0.036206591874361,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863521456718445,0.050000000745058,0.0490207970142364,298.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4863521456718445,0.050000000745058,0.2325335592031479,284.9150695800781,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4031066894531,284.9437561035156,1.0,0.1875069588422775,1.0,1.0,0.0,1.0,-0.4960153996944427,0.4960150420665741,3.594543045437604e-07,0.3655059933662414,0.6342535614967346,0.6342535614967346,0.0,43.550392150878906,48.0,10550.8291015625,-0.0,43.72783279418945,1.0,283.1481628417969,284.8382568359375,295.3141784667969,296.2382202148437,293.1499938964844,293.1499938964844,283.1499938964844,19683.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336418479681015,1.0,0.0,0.0,1.489323973655701,1.4893304109573364,1.4800342285070658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4021.426513671875,0.0,145.94708251953125,1497.1583251953125,0.0,173.42881774902344,0.4119728803634643,1.0,0.0,3.0,1.0,0.0
18079980,298.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0465935841202735,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0490652881562709,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0362394526600837,298.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0490652881562709,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.2327446043491363,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37432861328125,284.9452819824219,1.0,0.1889676302671432,1.0,1.0,0.0,1.0,-0.4964659214019775,0.4964655637741089,3.600892739541451e-07,0.36639004945755,0.6543483734130859,0.6543483734130859,0.0,44.68585205078125,36.0,10685.1591796875,-0.0,44.73896408081055,1.0,283.14959716796875,284.808349609375,295.52020263671875,296.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,17672.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333656787872314,1.0,0.0,0.0,1.5414459705352783,1.5414522886276243,1.585440969620322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4113.99951171875,0.0,151.03089904785156,1497.1583251953125,0.0,168.72314453125,0.4162377417087555,1.0,0.0,3.0,1.0,0.0
18080040,298.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0465935841202735,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0490652881562709,298.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0362394526600837,298.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.0490652881562709,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840529561042785,0.050000000745058,0.2327446043491363,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37432861328125,284.9452819824219,1.0,0.1889676302671432,1.0,1.0,0.0,1.0,-0.4964659214019775,0.4964655637741089,3.600892739541451e-07,0.36639004945755,0.6543483734130859,0.6543483734130859,0.0,44.68585205078125,36.0,10685.1591796875,-0.0,44.73896408081055,1.0,283.14959716796875,284.808349609375,295.52020263671875,296.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,17672.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333656787872314,1.0,0.0,0.0,1.5414459705352783,1.5414522886276243,1.585440969620322e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4113.99951171875,0.0,151.03089904785156,1497.1583251953125,0.0,168.72314453125,0.4162377417087555,1.0,0.0,3.0,1.0,0.0
18080100,298.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853077530860901,0.050000000745058,0.0465704537928104,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853077530860901,0.050000000745058,0.0490409284830093,298.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853077530860901,0.050000000745058,0.0362214632332325,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853077530860901,0.050000000745058,0.0490409284830093,298.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853077530860901,0.050000000745058,0.2326290607452392,284.94342041015625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3636779785156,284.94256591796875,1.0,0.1877470016479492,1.0,1.0,0.0,1.0,-0.4962195754051208,0.4962192177772522,3.5998672842652013e-07,0.3664443492889404,0.6483492255210876,0.6483492255210876,0.0,44.0697135925293,36.0,10667.330078125,-0.0,44.18982696533203,1.0,283.1498107910156,284.8108825683594,295.58721923828125,296.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18086.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397543728351593,1.0,0.0,0.0,1.5326675176620483,1.5326738357543943,1.5674341113935952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4104.61083984375,0.0,150.3946990966797,1497.1583251953125,0.0,178.5666961669922,0.4155004918575287,1.0,0.0,3.0,1.0,0.0
18080160,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878802299499511,0.050000000745058,0.0465236119925975,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878802299499511,0.050000000745058,0.0489916056394577,298.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878802299499511,0.050000000745058,0.0361850336194038,298.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878802299499511,0.050000000745058,0.0489916056394577,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878802299499511,0.050000000745058,0.2323950827121734,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35504150390625,284.9476623535156,1.0,0.1854206770658493,1.0,1.0,0.0,1.0,-0.4957204759120941,0.4957201182842254,3.596477426981437e-07,0.3662658333778381,0.6475011110305786,0.6475011110305786,0.0,42.81904220581055,25.0,10671.693359375,-0.0,43.076904296875,1.0,283.14990234375,284.81939697265625,295.6258850097656,296.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,18182.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470942378044128,1.0,0.0,0.0,1.5260682106018066,1.5260745286941528,1.553965205403074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4112.576171875,0.0,149.2479705810547,1497.1583251953125,0.0,189.8777313232422,0.4145515561103821,1.0,0.0,3.0,1.0,0.0
18080220,298.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.492965966463089,0.050000000745058,0.0464344955980777,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.492965966463089,0.050000000745058,0.0488977581262588,298.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.492965966463089,0.1659484952688217,0.0361157171428203,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.492965966463089,0.050000000745058,0.0488977581262588,298.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.492965966463089,0.050000000745058,0.2319499254226684,284.9508361816406,284.95001220703125,294.5680236816406,292.5868225097656,294.5639038085937,298.3461303710937,284.9519958496094,1.0,0.1810384690761566,1.0,1.0,0.0,1.0,-0.4947708547115326,0.4947704970836639,3.589233301681816e-07,0.365750789642334,0.6506152749061584,0.6506152749061584,0.0,40.43781280517578,25.0,10695.625,-0.0,40.96400833129883,1.0,283.14996337890625,284.8221130371094,295.6490783691406,296.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17976.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558651804924011,1.0,0.0,0.0,1.5292450189590454,1.5292513370513916,1.5604418024395272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4130.86669921875,0.0,149.29998779296875,1497.1583251953125,0.0,203.4597320556641,0.4147084951400757,1.0,0.0,3.0,1.0,0.0
18080280,298.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5714370608329773,0.1739722043275833,0.0621737577021122,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5070313215255737,0.050000000745058,0.048673715442419,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7228583693504333,0.1671488732099533,0.0949643030762672,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5070313215255737,0.050000000745058,0.048673715442419,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.5070313215255737,0.050000000745058,0.2308871448040008,284.9629821777344,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33856201171875,285.0042724609375,1.0,0.1795347779989242,1.0,1.0,0.0,1.0,-0.5823867917060852,0.5823863744735718,4.392099697270169e-07,0.435801237821579,0.6595245599746704,0.6595245599746704,0.0,35.495052337646484,45.0,11674.44921875,-0.0,46.46194839477539,1.0,283.1499938964844,284.8912353515625,295.6544494628906,296.67578125,293.1499938964844,293.1499938964844,283.1499938964844,17761.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594010472297668,1.0,0.0,0.0,1.5352522134780884,1.5352585315704346,1.5727253810382538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4314.677734375,0.0,149.9425506591797,1497.1583251953125,0.0,208.97227478027344,0.4155450761318207,1.0,0.0,3.0,1.0,0.0
18080340,298.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8303771615028381,0.1657083928585052,0.1515704244375229,298.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7831961512565613,0.1577404290437698,0.1336810439825058,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8225699663162231,0.1618788093328476,0.1143596321344375,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.5492759346961975,0.1536693125963211,0.0482468903064727,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.5492759346961975,0.050000000745058,0.2288624793291092,285.3944396972656,284.95001220703125,294.6103515625,292.61968994140625,294.6077880859375,298.2098999023437,285.4543762207031,1.0,0.1869602650403976,1.0,1.0,0.0,1.0,-0.8120504021644592,0.8120497465133667,6.834338250882865e-07,0.6149979829788208,1.0,1.0,0.0,26.82329750061035,45.0,16396.779296875,-0.0,67.6214828491211,1.0,283.1499938964844,285.1952209472656,295.79034423828125,297.071044921875,293.1499938964844,293.1499938964844,283.1499938964844,8510.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863446712493896,1.0,0.0,0.0,1.9065879583358765,1.9065942764282229,2.4255325570266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5240.92724609375,0.0,213.3842163085937,1497.1583251953125,0.0,252.3189697265625,0.4754062294960022,1.0,0.0,3.0,1.0,0.0
18080400,298.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.8452543020248413,0.1646468341350555,0.1503499448299408,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.8210484385490417,0.156505286693573,0.1442847102880478,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.8383563160896301,0.1618397533893585,0.1139475256204605,298.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.6919571757316589,0.1554366797208786,0.0859869718551635,298.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.5637093186378479,0.050000000745058,0.2283908277750015,285.4571838378906,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.180908203125,285.503173828125,1.0,0.1897421032190323,1.0,1.0,0.0,1.0,-0.8675355315208435,0.8675348162651062,7.498264267269406e-07,0.6554742455482483,1.0,1.0,0.0,24.84692573547364,63.0,17233.419921875,-0.0,73.93241882324219,1.0,283.1499938964844,285.21514892578125,295.8357849121094,297.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,8737.4833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969923257827759,1.0,0.0,0.0,1.965375900268555,1.9653825759887693,2.577416751137207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5282.55712890625,0.0,232.5067901611328,1497.1583251953125,0.0,270.4286804199219,0.4912984371185303,1.0,0.0,3.0,1.0,0.0
18080460,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8300601840019226,0.1648249924182891,0.1484553962945938,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8125922083854675,0.1524810492992401,0.1460941433906555,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8281842470169067,0.1641006171703338,0.1146273463964462,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395263671875,0.8110395669937134,0.1520546525716781,0.1452372521162033,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.5536019802093506,0.1433617174625396,0.2287101745605468,285.6396484375,284.95001220703125,294.64422607421875,292.6462097167969,294.6420288085937,298.0810546875,285.6347045898437,1.0,0.2023317068815231,1.0,1.0,0.0,1.0,-0.9398396015167236,0.9398387670516968,8.437939413852291e-07,0.7107758522033691,1.0,1.0,0.0,27.33940887451172,63.0,19139.80859375,-0.0,91.06914520263672,1.0,283.1499938964844,285.2533569335937,295.97808837890625,297.5692138671875,293.1499938964844,293.1499938964844,283.1499938964844,10832.3974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514023065567016,1.0,0.0,0.0,2.192223310470581,2.1922314167022705,3.2067339361674385e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5428.509765625,0.0,322.4931945800781,1497.1583251953125,0.0,378.0924377441406,0.5433791875839233,1.0,0.0,3.0,1.0,0.0
18080520,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7685204744338989,0.1669917851686477,0.1495580524206161,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.7493109107017517,0.1523134410381317,0.1457856893539428,298.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.767271101474762,0.1661611497402191,0.1157588958740234,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.7483257055282593,0.1512226909399032,0.1451860815286636,297.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.6596725583076477,0.1442898958921432,0.4732599258422851,285.6683349609375,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0655822753906,285.67462158203125,1.0,0.205254465341568,1.0,1.0,0.0,1.0,-0.7896131873130798,0.7896125912666321,6.162538852549915e-07,0.5239456295967102,1.0,1.0,0.0,37.137393951416016,66.0,15799.6943359375,-0.0,122.02560424804688,1.0,283.1499938964844,285.2641296386719,295.9912109375,297.6531677246094,293.1499938964844,293.1499938964844,283.1499938964844,11445.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687107503414154,1.0,0.0,0.0,2.253401517868042,2.2534103393554688,3.38821195100536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5466.5576171875,0.0,350.2528076171875,1497.1583251953125,0.0,419.67193603515625,0.5611253380775452,1.0,0.0,3.0,1.0,0.0
18080580,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9001051187515259,0.1819463223218917,0.1062859743833541,297.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9001051187515259,0.1585132479667663,0.1119242534041404,298.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.9001051187515259,0.1785625219345092,0.0826668739318847,297.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9389458894729614,0.1553175747394561,0.1252174079418182,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.9591621160507202,0.1379373520612716,0.629274845123291,286.02655029296875,284.95001220703125,294.6819763183594,292.6759033203125,294.68035888671875,298.0671691894531,286.0202331542969,1.0,0.2286629229784011,1.0,1.0,0.0,1.0,-1.2663239240646362,1.2663226127624512,1.359960720037634e-06,0.9574968218803406,1.0,1.0,0.0,17.767391204833984,66.0,24372.873046875,-0.0,154.10916137695312,1.0,283.1499938964844,285.5257568359375,296.0111694335937,297.9727478027344,293.1499938964844,293.1499938964844,283.1499938964844,13488.7744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208777785301208,1.0,0.0,0.0,2.446302890777588,2.4463131427764893,3.993133361746004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5707.68603515625,0.0,448.1225280761719,1497.1583251953125,0.0,575.2965087890625,0.6050841212272644,1.0,0.0,3.0,1.0,0.0
18080640,298.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.904331386089325,0.1844979673624038,0.1094466000795364,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.9074204564094543,0.1597753763198852,0.116360455751419,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.904331386089325,0.1806407421827316,0.085125133395195,297.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.985807478427887,0.1554011851549148,0.1469509154558181,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.9499709010124208,0.1365653127431869,0.6223779916763306,286.033447265625,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05535888671875,286.0440368652344,1.0,0.2337290048599243,1.0,1.0,0.0,1.0,-1.2960261106491089,1.2960246801376345,1.4161201988827088e-06,0.9809507131576538,1.0,1.0,0.0,18.419265747070312,86.0,24899.525390625,-0.0,164.8092041015625,1.0,283.1499938964844,285.53533935546875,296.0080261230469,298.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,13965.5673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343735814094543,1.0,0.0,0.0,2.4891626834869385,2.489173412322998,4.134280118250899e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5737.06005859375,0.0,472.09124755859375,1497.1583251953125,0.0,624.4248657226562,0.6183927059173584,1.0,0.0,3.0,1.0,0.0
18080700,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881042480469,0.9429327845573424,0.1886540502309799,0.1397481709718704,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887756347656,0.9535276889801024,0.1597354710102081,0.15165875852108,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.9900903701782228,0.1839990615844726,0.1261685788631439,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.9422014951705932,0.1542703062295913,0.1468609720468521,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.087646484375,0.8966467976570129,0.1344287991523742,0.610197126865387,286.0902709960937,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0204162597656,286.0985717773437,1.0,0.2480560839176178,1.0,1.0,0.0,1.0,-1.3623836040496826,1.362382173538208,1.5432756299560424e-06,1.0292656421661377,1.0,1.0,0.0,21.381139755249023,86.0,26101.759765625,-0.0,200.49728393554688,1.0,283.1499938964844,285.5564880371094,295.9805603027344,298.13092041015625,293.1499938964844,293.1499938964844,283.1499938964844,15221.1591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606967210769653,1.0,0.0,0.0,2.5986502170562744,2.5986618995666504,4.5059778130962513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5808.11279296875,0.0,537.1676025390625,1497.1583251953125,0.0,732.648681640625,0.6422255635261536,1.0,0.0,3.0,1.0,0.0
18080760,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7532597780227661,0.1883231103420257,0.1708991080522537,297.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.7169663310050964,0.1610591262578964,0.1537220478057861,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7476044297218323,0.1839444041252136,0.1298340559005737,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720458984375,0.7089564204216003,0.1556756198406219,0.1486243903636932,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.6747763752937317,0.1343928426504135,0.6133289337158203,285.96875,284.95001220703125,294.7266540527344,292.7110900878906,294.7249450683594,297.9703674316406,285.94488525390625,1.0,0.2534623444080353,1.0,1.0,0.0,1.0,-1.015134572982788,1.0151336193084717,9.672835403762292e-07,0.7938103675842285,1.0,1.0,0.0,56.09862518310547,74.0,22770.125,-0.0,225.13186645507807,1.0,283.1499938964844,285.3870849609375,295.922119140625,298.0967102050781,293.1499938964844,293.1499938964844,283.1499938964844,16220.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785142779350281,1.0,0.0,0.0,2.682598114013672,2.682610511779785,4.8018057441368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5734.9765625,0.0,590.9262084960938,1497.1583251953125,0.0,816.1062622070312,0.6653916239738464,1.0,0.0,3.0,1.0,0.0
18080820,297.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8407301902770996,0.1865853816270828,0.1684800386428833,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8033825755119324,0.1617622077465057,0.1538265347480774,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.8354479670524597,0.1827779859304428,0.1284352988004684,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.7944326996803284,0.1565445661544799,0.148882508277893,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7533029913902283,0.132908433675766,0.6029740571975708,286.1188049316406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.858154296875,286.1113586425781,1.0,0.2786533236503601,1.0,1.0,0.0,1.0,-1.443321704864502,1.4433200359344482,1.7187625189762912e-06,1.0986576080322266,1.0,1.0,0.0,38.07447052001953,62.0,28035.892578125,-0.0,264.97467041015625,1.0,283.1499938964844,285.5141296386719,295.8616943359375,298.1922912597656,293.1499938964844,293.1499938964844,283.1499938964844,18221.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006199717521667,1.0,0.0,0.0,2.843294858932495,2.843308687210083,5.394325057750393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5899.28857421875,0.0,703.6104125976562,1497.1583251953125,0.0,932.2578735351562,0.7044692635536194,1.0,0.0,3.0,1.0,0.0
18080880,297.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.8407301902770996,0.1865853816270828,0.1684800386428833,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8033825755119324,0.1617622077465057,0.1538265347480774,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.8354479670524597,0.1827779859304428,0.1284352988004684,297.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.7944326996803284,0.1565445661544799,0.148882508277893,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7533029913902283,0.132908433675766,0.6029740571975708,286.1188049316406,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.858154296875,286.1113586425781,1.0,0.2786533236503601,1.0,1.0,0.0,1.0,-1.443321704864502,1.4433200359344482,1.7187625189762912e-06,1.0986576080322266,1.0,1.0,0.0,38.07447052001953,62.0,28035.892578125,-0.0,264.97467041015625,1.0,283.1499938964844,285.5141296386719,295.8616943359375,298.1922912597656,293.1499938964844,293.1499938964844,283.1499938964844,18221.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006199717521667,1.0,0.0,0.0,2.843294858932495,2.843308687210083,5.394325057750393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5899.28857421875,0.0,703.6104125976562,1497.1583251953125,0.0,932.2578735351562,0.7044692635536194,1.0,0.0,3.0,1.0,0.0
18080940,297.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.816169798374176,0.188885897397995,0.1700382530689239,297.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.7774788737297058,0.1631638407707214,0.1551168262958526,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.8101693987846375,0.1843157559633255,0.1292619854211807,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.7689796090126038,0.1578770577907562,0.1501503586769104,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.7284161448478699,0.1325330734252929,0.6011107563972473,286.0602722167969,284.95001220703125,294.79150390625,292.7621154785156,294.79010009765625,297.8046569824219,286.055908203125,1.0,0.2855032086372375,1.0,1.0,0.0,1.0,-1.4470158815383911,1.447014093399048,1.7267291241296334e-06,1.1014864444732666,1.0,1.0,0.0,43.61077117919922,62.0,28365.244140625,-0.0,280.16876220703125,1.0,283.1499938964844,285.4502258300781,295.8343505859375,298.1969299316406,293.1499938964844,293.1499938964844,283.1499938964844,19659.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103871464729309,1.0,0.0,0.0,2.9533004760742188,2.953315496444702,5.819807711304747e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5911.3623046875,0.0,788.4781494140625,1497.1583251953125,0.0,988.1632690429688,0.728350043296814,1.0,0.0,3.0,1.0,0.0
18081000,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05047607421875,0.8141229748725891,0.1898704469203949,0.1708413958549499,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.7750067710876465,0.1637136936187744,0.1556130945682525,297.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.8077027201652527,0.1850117295980453,0.1297011375427246,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.7665441632270813,0.1583872139453888,0.1506166160106659,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.725590705871582,0.1325661540031433,0.6011072993278503,286.0502624511719,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7919921875,286.0469055175781,1.0,0.286689817905426,1.0,1.0,0.0,1.0,-1.449657917022705,1.4496562480926514,1.732491909933742e-06,1.1035592555999756,1.0,1.0,0.0,44.39900588989258,50.0,28466.9921875,-0.0,283.2582092285156,1.0,283.1499938964844,285.4389038085937,295.8281555175781,298.1959228515625,293.1499938964844,293.1499938964844,283.1499938964844,19982.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119523048400879,1.0,0.0,0.0,2.9774911403656006,2.977506399154663,5.915538281442423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5915.5712890625,0.0,808.0126953125,1497.1583251953125,0.0,997.3682250976562,0.7371506690979004,1.0,0.0,3.0,1.0,0.0
18081060,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8192882537841797,0.1947389990091323,0.1749474853277206,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.7780932188034058,0.1664495766162872,0.1580462902784347,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8113786578178406,0.1885503232479095,0.1319975405931472,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7693780660629272,0.1609085500240326,0.1528668105602264,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7253974080085754,0.1331651508808136,0.6028807163238525,286.0144348144531,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7465515136719,286.0130920410156,1.0,0.2888788282871246,1.0,1.0,0.0,1.0,-1.465091586112976,1.4650897979736328,1.766450509421702e-06,1.1157115697860718,1.0,1.0,0.0,44.899173736572266,38.0,28997.2578125,-0.0,291.2828063964844,1.0,283.1499938964844,285.39208984375,295.8219299316406,298.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,21575.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161944270133972,1.0,0.0,0.0,3.09385347366333,3.093869924545288,6.386939048752538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5945.19921875,0.0,906.4963989257812,1497.1583251953125,0.0,1022.6524047851562,0.7655238509178162,1.0,0.0,3.0,1.0,0.0
18081120,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8192882537841797,0.1947389990091323,0.1749474853277206,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.7780932188034058,0.1664495766162872,0.1580462902784347,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8113786578178406,0.1885503232479095,0.1319975405931472,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.7693780660629272,0.1609085500240326,0.1528668105602264,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7253974080085754,0.1331651508808136,0.6028807163238525,286.0144348144531,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7465515136719,286.0130920410156,1.0,0.2888788282871246,1.0,1.0,0.0,1.0,-1.465091586112976,1.4650897979736328,1.766450509421702e-06,1.1157115697860718,1.0,1.0,0.0,44.899173736572266,38.0,28997.2578125,-0.0,291.2828063964844,1.0,283.1499938964844,285.39208984375,295.8219299316406,298.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,21575.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161944270133972,1.0,0.0,0.0,3.09385347366333,3.093869924545288,6.386939048752538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5945.19921875,0.0,906.4963989257812,1497.1583251953125,0.0,1022.6524047851562,0.7655238509178162,1.0,0.0,3.0,1.0,0.0
18081180,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8437345623970032,0.2002037167549133,0.1796013116836547,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.801081657409668,0.1695994734764099,0.1607904583215713,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8340389728546143,0.1926105767488479,0.134648710489273,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.791724681854248,0.163804292678833,0.155377984046936,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7422842979431152,0.1343236118555069,0.6068223118782043,285.996826171875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71209716796875,285.9966125488281,1.0,0.2870043516159057,1.0,1.0,0.0,1.0,-1.4849003553390503,1.4848984479904177,1.8106952666130385e-06,1.1313353776931765,1.0,1.0,0.0,41.43651580810547,26.0,29570.228515625,-0.0,291.4225158691406,1.0,283.1499938964844,285.3619384765625,295.8426208496094,298.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,23031.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192399263381958,1.0,0.0,0.0,3.1965579986572266,3.19657564163208,6.818023052801436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5984.25634765625,0.0,999.8037719726562,1497.1583251953125,0.0,1041.102783203125,0.7906079292297363,1.0,0.0,3.0,1.0,0.0
18081240,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8437345623970032,0.2002037167549133,0.1796013116836547,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.801081657409668,0.1695994734764099,0.1607904583215713,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8340389728546143,0.1926105767488479,0.134648710489273,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.791724681854248,0.163804292678833,0.155377984046936,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7422842979431152,0.1343236118555069,0.6068223118782043,285.996826171875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71209716796875,285.9966125488281,1.0,0.2870043516159057,1.0,1.0,0.0,1.0,-1.4849003553390503,1.4848984479904177,1.8106952666130385e-06,1.1313353776931765,1.0,1.0,0.0,41.43651580810547,26.0,29570.228515625,-0.0,291.4225158691406,1.0,283.1499938964844,285.3619384765625,295.8426208496094,298.2678527832031,293.1499938964844,293.1499938964844,283.1499938964844,23031.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192399263381958,1.0,0.0,0.0,3.1965579986572266,3.19657564163208,6.818023052801436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5984.25634765625,0.0,999.8037719726562,1497.1583251953125,0.0,1041.102783203125,0.7906079292297363,1.0,0.0,3.0,1.0,0.0
