time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8642808794975281,0.2030403017997741,0.1820068657398224,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8196209073066711,0.1712561696767807,0.1622161120176315,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.853022038936615,0.1947235763072967,0.1360203325748443,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8105714917182922,0.1653283834457397,0.1566797643899917,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7578368186950684,0.135027214884758,0.6092570424079895,285.9912109375,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6975402832031,285.9905090332031,1.0,0.284923255443573,1.0,1.0,0.0,1.0,-1.495631217956543,1.4956294298171997,1.8349624042457435e-06,1.139799952507019,1.0,1.0,0.0,38.62444305419922,26.0,29883.380859375,-0.0,289.1005554199219,1.0,283.1499938964844,285.3479919433594,295.8578491210937,298.3034362792969,293.1499938964844,293.1499938964844,283.1499938964844,23830.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210591197013855,1.0,0.0,0.0,3.2515556812286377,3.2515738010406494,7.054653679006151e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6007.44140625,0.0,1052.302734375,1497.1583251953125,0.0,1052.241455078125,0.8012693524360657,1.0,0.0,3.0,1.0,0.0
18081360,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8929948210716248,0.205912709236145,0.1844320148229599,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8435242176055908,0.1729389429092407,0.1636525690555572,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8799270391464233,0.1968558132648468,0.1373963057994842,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8342366218566895,0.1668772995471954,0.1579905301332473,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7803534865379333,0.1357795596122741,0.611855685710907,285.990478515625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6842956542969,285.9908142089844,1.0,0.2822333872318268,1.0,1.0,0.0,1.0,-1.5066136121749878,1.506611704826355,1.8600137536850523e-06,1.1484612226486206,1.0,1.0,0.0,35.258323669433594,25.0,30155.466796875,-0.0,285.4266967773437,1.0,283.1499938964844,285.342529296875,295.8733825683594,298.33837890625,293.1499938964844,293.1499938964844,283.1499938964844,24367.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230728030204773,1.0,0.0,0.0,3.2879891395568848,3.2880077362060547,7.213633352876059e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6027.08203125,0.0,1088.073486328125,1497.1583251953125,0.0,1064.6728515625,0.8129776120185852,1.0,0.0,3.0,1.0,0.0
18081420,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9557144045829772,0.2116900384426117,0.189402624964714,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8939478397369385,0.1763180792331695,0.166632130742073,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9382838010787964,0.2011092007160186,0.140211746096611,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8829483985900879,0.1699876487255096,0.1607169061899185,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.824724555015564,0.1373460590839386,0.6177946925163269,285.9898376464844,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6604309082031,285.9906921386719,1.0,0.2797167003154754,1.0,1.0,0.0,1.0,-1.5299383401870728,1.52993643283844,1.9139299638482044e-06,1.166837453842163,1.0,1.0,0.0,30.39856719970703,25.0,30754.802734375,-0.0,283.37554931640625,1.0,283.1499938964844,285.3289489746094,295.90447998046875,298.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,25651.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275922656059265,1.0,0.0,0.0,3.373504877090454,3.3735244274139404,7.593744726364093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6071.2421875,0.0,1175.1986083984375,1497.1583251953125,0.0,1092.9573974609375,0.8339146375656128,1.0,0.0,3.0,1.0,0.0
18081480,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9557144045829772,0.2116900384426117,0.189402624964714,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8939478397369385,0.1763180792331695,0.166632130742073,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98980712890625,0.9382838010787964,0.2011092007160186,0.140211746096611,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8829483985900879,0.1699876487255096,0.1607169061899185,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.824724555015564,0.1373460590839386,0.6177946925163269,285.9898376464844,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6604309082031,285.9906921386719,1.0,0.2797167003154754,1.0,1.0,0.0,1.0,-1.5299383401870728,1.52993643283844,1.9139299638482044e-06,1.166837453842163,1.0,1.0,0.0,30.39856719970703,25.0,30754.802734375,-0.0,283.37554931640625,1.0,283.1499938964844,285.3289489746094,295.90447998046875,298.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,25651.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275922656059265,1.0,0.0,0.0,3.373504877090454,3.3735244274139404,7.593744726364093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6071.2421875,0.0,1175.1986083984375,1497.1583251953125,0.0,1092.9573974609375,0.8339146375656128,1.0,0.0,3.0,1.0,0.0
18081540,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9843438863754272,0.2178607881069183,0.184064894914627,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9410766959190368,0.1796365231275558,0.1696675568819046,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.984108865261078,0.2052625119686126,0.1430416256189346,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9276924729347228,0.1730377674102783,0.1634990572929382,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8596038222312927,0.1389112770557403,0.6242744326591492,285.9906921386719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.64013671875,285.9902648925781,1.0,0.2786555886268616,1.0,1.0,0.0,1.0,-1.5467426776885986,1.5467407703399658,1.95359461940825e-06,1.1802630424499512,1.0,1.0,0.0,27.64019012451172,28.0,31266.814453125,-0.0,282.8637390136719,1.0,283.1499938964844,285.3155517578125,295.9331970214844,298.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,26875.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323638558387756,1.0,0.0,0.0,3.4530417919158936,3.4530622959136963,7.956040235512774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6111.36083984375,0.0,1260.296875,1497.1583251953125,0.0,1123.387939453125,0.8534123301506042,1.0,0.0,3.0,1.0,0.0
18081600,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9843438863754272,0.2178607881069183,0.184064894914627,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9410766959190368,0.1796365231275558,0.1696675568819046,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.984108865261078,0.2052625119686126,0.1430416256189346,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99072265625,0.9276924729347228,0.1730377674102783,0.1634990572929382,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8596038222312927,0.1389112770557403,0.6242744326591492,285.9906921386719,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.64013671875,285.9902648925781,1.0,0.2786555886268616,1.0,1.0,0.0,1.0,-1.5467426776885986,1.5467407703399658,1.95359461940825e-06,1.1802630424499512,1.0,1.0,0.0,27.64019012451172,28.0,31266.814453125,-0.0,282.8637390136719,1.0,283.1499938964844,285.3155517578125,295.9331970214844,298.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,26875.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323638558387756,1.0,0.0,0.0,3.4530417919158936,3.4530622959136963,7.956040235512774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6111.36083984375,0.0,1260.296875,1497.1583251953125,0.0,1123.387939453125,0.8534123301506042,1.0,0.0,3.0,1.0,0.0
18081660,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.970087230205536,0.2276533246040344,0.169701799750328,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.958945095539093,0.1826889663934707,0.1727076768875122,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9742283821105956,0.2109637707471847,0.133761927485466,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9458176493644714,0.175825297832489,0.1662885844707489,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.8724542856216431,0.1403754502534866,0.6312601566314697,285.9701538085937,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.63641357421875,285.97222900390625,1.0,0.2789383828639984,1.0,1.0,0.0,1.0,-1.5547853708267212,1.5547833442687988,1.9727540347957984e-06,1.186679720878601,1.0,1.0,0.0,27.06194877624512,48.0,31603.796875,-0.0,281.1517028808594,1.0,283.1499938964844,285.2906188964844,295.9530334472656,298.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,28064.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355491280555725,1.0,0.0,0.0,3.528599977493286,3.5286214351654053,8.308031738124555e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6135.97509765625,0.0,1344.8526611328125,1497.1583251953125,0.0,1144.020751953125,0.8719469308853149,1.0,0.0,3.0,1.0,0.0
18081720,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.970087230205536,0.2276533246040344,0.169701799750328,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.958945095539093,0.1826889663934707,0.1727076768875122,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9742283821105956,0.2109637707471847,0.133761927485466,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9458176493644714,0.175825297832489,0.1662885844707489,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.8724542856216431,0.1403754502534866,0.6312601566314697,285.9701538085937,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.63641357421875,285.97222900390625,1.0,0.2789383828639984,1.0,1.0,0.0,1.0,-1.5547853708267212,1.5547833442687988,1.9727540347957984e-06,1.186679720878601,1.0,1.0,0.0,27.06194877624512,48.0,31603.796875,-0.0,281.1517028808594,1.0,283.1499938964844,285.2906188964844,295.9530334472656,298.5272827148437,293.1499938964844,293.1499938964844,283.1499938964844,28064.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355491280555725,1.0,0.0,0.0,3.528599977493286,3.5286214351654053,8.308031738124555e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6135.97509765625,0.0,1344.8526611328125,1497.1583251953125,0.0,1144.020751953125,0.8719469308853149,1.0,0.0,3.0,1.0,0.0
18081780,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865905761719,0.9056087732315063,0.235872745513916,0.2109328508377075,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.8410530090332031,0.1886515766382217,0.1780512630939483,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8815377950668335,0.2177672684192657,0.1516895145177841,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8308343887329102,0.1812152117490768,0.1712296307086944,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.770179808139801,0.1438208967447281,0.6463577747344971,285.7862548828125,284.95001220703125,295.0566711425781,292.9635009765625,295.0552978515625,297.64617919921875,285.82293701171875,1.0,0.2813366651535034,1.0,1.0,0.0,1.0,-1.4535489082336426,1.4535472393035889,1.7485986063547898e-06,1.1140940189361572,1.0,1.0,0.0,38.53021240234375,51.0,30294.603515625,-0.0,303.2949523925781,1.0,283.1499938964844,285.1759033203125,295.93505859375,298.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,29247.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313713192939758,1.0,0.0,0.0,3.6021804809570312,3.602202892303467,8.658133197059215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6063.62451171875,0.0,1430.750732421875,1497.1583251953125,0.0,1117.0106201171875,0.889997661113739,1.0,0.0,3.0,1.0,0.0
18081840,297.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865905761719,0.9056087732315063,0.235872745513916,0.2109328508377075,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.8410530090332031,0.1886515766382217,0.1780512630939483,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8815377950668335,0.2177672684192657,0.1516895145177841,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8308343887329102,0.1812152117490768,0.1712296307086944,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.770179808139801,0.1438208967447281,0.6463577747344971,285.7862548828125,284.95001220703125,295.0566711425781,292.9635009765625,295.0552978515625,297.64617919921875,285.82293701171875,1.0,0.2813366651535034,1.0,1.0,0.0,1.0,-1.4535489082336426,1.4535472393035889,1.7485986063547898e-06,1.1140940189361572,1.0,1.0,0.0,38.53021240234375,51.0,30294.603515625,-0.0,303.2949523925781,1.0,283.1499938964844,285.1759033203125,295.93505859375,298.41070556640625,293.1499938964844,293.1499938964844,283.1499938964844,29247.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313713192939758,1.0,0.0,0.0,3.6021804809570312,3.602202892303467,8.658133197059215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6063.62451171875,0.0,1430.750732421875,1497.1583251953125,0.0,1117.0106201171875,0.889997661113739,1.0,0.0,3.0,1.0,0.0
18081900,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.9793703556060792,0.240123301744461,0.1841511130332946,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9544329643249512,0.1895250529050827,0.1793913692235946,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.995647430419922,0.219314694404602,0.1521254032850265,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.9403451681137084,0.1820599436759948,0.1723664999008178,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.8657808303833008,0.1443385779857635,0.649384617805481,285.98162841796875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6362609863281,285.9893493652344,1.0,0.2888758182525635,1.0,1.0,0.0,1.0,-1.6023107767105105,1.602308750152588,2.087394477712224e-06,1.223690629005432,1.0,1.0,0.0,29.116830825805664,51.0,32650.5390625,-0.0,314.5754089355469,1.0,283.1499938964844,285.2877197265625,295.968994140625,298.5478515625,293.1499938964844,293.1499938964844,283.1499938964844,29958.94140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311215758323669,1.0,0.0,0.0,3.645752668380737,3.645775556564331,8.868858003552305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6204.4296875,0.0,1483.3006591796875,1497.1583251953125,0.0,1115.4097900390625,0.89788818359375,1.0,0.0,3.0,1.0,0.0
18081960,297.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.9854326844215392,0.2430660873651504,0.1959346532821655,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.9418764114379884,0.1905126124620437,0.1803059130907058,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.987850308418274,0.2197931110858917,0.1537461280822754,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9274048209190368,0.1829801350831985,0.1732257008552551,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8551893830299377,0.1447842568159103,0.6516173481941223,286.0124816894531,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.62213134765625,286.0162658691406,1.0,0.29386767745018,1.0,1.0,0.0,1.0,-1.626707673072815,1.626705527305603,2.148000930901617e-06,1.2428195476531982,1.0,1.0,0.0,30.59879302978516,69.0,33132.6015625,-0.0,330.0863342285156,1.0,283.1499938964844,285.304443359375,296.018798828125,298.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,30399.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362704634666443,1.0,0.0,0.0,3.6724777221679688,3.6725010871887207,8.999360829875513e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6248.052734375,0.0,1516.160400390625,1497.1583251953125,0.0,1148.7281494140625,0.907255232334137,1.0,0.0,3.0,1.0,0.0
18082020,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.9454086422920228,0.2439237534999847,0.2196482270956039,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8683475852012634,0.1928526908159256,0.1827328652143478,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9114924669265748,0.2221715897321701,0.1553602516651153,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8567809462547302,0.1851152330636978,0.1754796952009201,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7937914133071899,0.1456265151500702,0.6570290327072144,286.0577087402344,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5807800292969,286.0573425292969,1.0,0.309134840965271,1.0,1.0,0.0,1.0,-1.6655144691467283,1.665512204170227,2.24735072151816e-06,1.2738206386566162,1.0,1.0,0.0,39.22301483154297,72.0,34004.5234375,-0.0,375.3853454589844,1.0,283.1499938964844,285.32489013671875,296.0701599121094,298.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,31535.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482968926429749,1.0,0.0,0.0,3.7404634952545166,3.740487575531006,9.33564024307998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6321.54638671875,0.0,1601.931396484375,1497.1583251953125,0.0,1229.0782470703125,0.9239519834518432,1.0,0.0,3.0,1.0,0.0
18082080,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577087402344,0.9454086422920228,0.2439237534999847,0.2196482270956039,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.8683475852012634,0.1928526908159256,0.1827328652143478,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9114924669265748,0.2221715897321701,0.1553602516651153,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.8567809462547302,0.1851152330636978,0.1754796952009201,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05731201171875,0.7937914133071899,0.1456265151500702,0.6570290327072144,286.0577087402344,284.95001220703125,295.1300048828125,293.0150146484375,295.1287841796875,297.5807800292969,286.0573425292969,1.0,0.309134840965271,1.0,1.0,0.0,1.0,-1.6655144691467283,1.665512204170227,2.24735072151816e-06,1.2738206386566162,1.0,1.0,0.0,39.22301483154297,72.0,34004.5234375,-0.0,375.3853454589844,1.0,283.1499938964844,285.32489013671875,296.0701599121094,298.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,31535.728515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482968926429749,1.0,0.0,0.0,3.7404634952545166,3.740487575531006,9.33564024307998e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6321.54638671875,0.0,1601.931396484375,1497.1583251953125,0.0,1229.0782470703125,0.9239519834518432,1.0,0.0,3.0,1.0,0.0
18082140,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8931488990783691,0.2477005124092102,0.2225462347269058,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.8270386457443237,0.195249393582344,0.1853085607290268,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8650938868522644,0.225050002336502,0.1575507372617721,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.8164561986923218,0.1872731149196624,0.1778349429368972,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.7525643706321716,0.1463431417942047,0.6617854833602905,286.05718994140625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5553894042969,286.0580444335937,1.0,0.3208131790161133,1.0,1.0,0.0,1.0,-1.6863374710083008,1.6863350868225098,2.300917003594805e-06,1.289706468582153,1.0,1.0,0.0,47.74275207519531,75.0,34505.55859375,-0.0,410.5540466308594,1.0,283.1499938964844,285.31646728515625,296.0807189941406,298.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,32657.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566585898399353,1.0,0.0,0.0,3.806387662887573,3.806412696838379,9.667614904174116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6355.09814453125,0.0,1688.1336669921875,1497.1583251953125,0.0,1286.950439453125,0.9401484131813048,1.0,0.0,3.0,1.0,0.0
18082200,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.8931488990783691,0.2477005124092102,0.2225462347269058,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.8270386457443237,0.195249393582344,0.1853085607290268,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.8650938868522644,0.225050002336502,0.1575507372617721,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570678710937,0.8164561986923218,0.1872731149196624,0.1778349429368972,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.7525643706321716,0.1463431417942047,0.6617854833602905,286.05718994140625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.5553894042969,286.0580444335937,1.0,0.3208131790161133,1.0,1.0,0.0,1.0,-1.6863374710083008,1.6863350868225098,2.300917003594805e-06,1.289706468582153,1.0,1.0,0.0,47.74275207519531,75.0,34505.55859375,-0.0,410.5540466308594,1.0,283.1499938964844,285.31646728515625,296.0807189941406,298.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,32657.134765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566585898399353,1.0,0.0,0.0,3.806387662887573,3.806412696838379,9.667614904174116e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6355.09814453125,0.0,1688.1336669921875,1497.1583251953125,0.0,1286.950439453125,0.9401484131813048,1.0,0.0,3.0,1.0,0.0
18082260,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.8679143786430359,0.2525667250156402,0.2269816696643829,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.8032320737838745,0.1976134926080703,0.1878109276294708,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.8402421474456787,0.2279807031154632,0.1597833633422851,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.7917794585227966,0.1893966048955917,0.1801102757453918,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7299502491950989,0.1470720618963241,0.6662712097167969,286.0625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.53759765625,286.0635070800781,1.0,0.3305687308311462,1.0,1.0,0.0,1.0,-1.7054650783538818,1.7054628133773804,2.351272769374191e-06,1.304673194885254,1.0,1.0,0.0,54.77796173095703,63.0,35009.83984375,-0.0,441.9547119140625,1.0,283.1499938964844,285.3111572265625,296.08892822265625,298.9203491210937,293.1499938964844,293.1499938964844,283.04998779296875,33780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614785194396973,1.0,0.0,0.0,3.871323108673096,3.871348857879639,1.0000278507504845e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6502.10888671875,0.0,1776.0128173828125,1497.1583251953125,0.0,1321.0291748046875,0.9550994038581848,1.0,0.0,3.0,1.0,0.0
18082320,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.8679143786430359,0.2525667250156402,0.2269816696643829,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.8032320737838745,0.1976134926080703,0.1878109276294708,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.8402421474456787,0.2279807031154632,0.1597833633422851,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.7917794585227966,0.1893966048955917,0.1801102757453918,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7299502491950989,0.1470720618963241,0.6662712097167969,286.0625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.53759765625,286.0635070800781,1.0,0.3305687308311462,1.0,1.0,0.0,1.0,-1.7054650783538818,1.7054628133773804,2.351272769374191e-06,1.304673194885254,1.0,1.0,0.0,54.77796173095703,63.0,35009.83984375,-0.0,441.9547119140625,1.0,283.1499938964844,285.3111572265625,296.08892822265625,298.9203491210937,293.1499938964844,293.1499938964844,283.04998779296875,33780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614785194396973,1.0,0.0,0.0,3.871323108673096,3.871348857879639,1.0000278507504845e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6502.10888671875,0.0,1776.0128173828125,1497.1583251953125,0.0,1321.0291748046875,0.9550994038581848,1.0,0.0,3.0,1.0,0.0
18082380,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.8668012619018555,0.2560925483703613,0.2302195876836776,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.800614595413208,0.1992040872573852,0.1894095242023468,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8378914594650269,0.2299616932868957,0.1612432450056076,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7890534400939941,0.1908185333013534,0.1815482974052429,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.7267435789108276,0.1475435644388198,0.6687592267990112,286.00372314453125,284.95001220703125,295.2295837402344,293.0805053710937,295.2283935546875,297.52593994140625,286.00079345703125,1.0,0.333287626504898,1.0,1.0,0.0,1.0,-1.7177408933639526,1.7177385091781616,2.3839720597607084e-06,1.3143000602722168,1.0,1.0,0.0,56.33396530151367,63.0,35657.765625,-0.0,453.8080749511719,1.0,283.0550842285156,285.2347106933594,296.1167297363281,299.0185546875,293.1499938964844,293.1499938964844,283.04998779296875,34532.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671979427337646,1.0,0.0,0.0,3.914167642593384,3.914194107055664,1.0222853461527848e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6448.72021484375,0.0,1835.634521484375,1497.1583251953125,0.0,1362.1298828125,0.9636304974555968,1.0,0.0,3.0,1.0,0.0
18082440,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.8693237900733948,0.2574702203273773,0.231445237994194,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.8023597598075867,0.1998029947280883,0.1899748295545578,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.8396328091621399,0.2307096868753433,0.1617650687694549,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7907174825668335,0.1913513988256454,0.1820511370897293,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.7277449369430542,0.1477096974849701,0.6694858074188232,285.9986572265625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5213317871094,285.998291015625,1.0,0.3335801064968109,1.0,1.0,0.0,1.0,-1.7219951152801514,1.7219927310943604,2.3953650725161424e-06,1.3176331520080566,1.0,1.0,0.0,56.178829193115234,51.0,35769.25390625,-0.0,455.9161682128906,1.0,283.05194091796875,285.2306823730469,296.1176147460937,299.0201110839844,293.1499938964844,293.1499938964844,282.75,34727.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684796810150146,1.0,0.0,0.0,3.9251861572265625,3.925212860107422,1.0280489277647575e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6803.3173828125,0.0,1851.1802978515625,1497.1583251953125,0.0,1371.4373779296875,0.966246485710144,1.0,0.0,3.0,1.0,0.0
18082500,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8763551712036133,0.2597304284572601,0.2335341274738311,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8077799081802368,0.2007501125335693,0.1909004598855972,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.8450222611427307,0.2318891584873199,0.1626251190900802,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.7959970831871033,0.1921861171722412,0.1828682422637939,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7314386367797852,0.1479238420724868,0.670502781867981,285.8590087890625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.512451171875,285.83843994140625,1.0,0.3333674669265747,1.0,1.0,0.0,1.0,-1.7288503646850586,1.7288479804992676,2.413804395473562e-06,1.3230122327804563,1.0,1.0,0.0,55.2583236694336,51.0,36865.42578125,-0.0,457.3577270507813,1.0,282.79229736328125,285.045654296875,296.1656799316406,299.2323913574219,293.1499938964844,293.1499938964844,282.75,35016.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770390272140503,1.0,0.0,0.0,3.9414660930633545,3.941492795944214,1.0365944262957782e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6603.58984375,0.0,1874.3096923828125,1497.1583251953125,0.0,1434.47607421875,0.9701200127601624,1.0,0.0,3.0,1.0,0.0
18082560,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.886418879032135,0.2617571353912353,0.2353593856096267,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.8155907392501831,0.2015246599912643,0.1916286349296569,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.8531886339187622,0.2328595966100692,0.1633078008890152,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8039898872375488,0.1928533166646957,0.183493435382843,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7373684644699097,0.1479994803667068,0.6707702875137329,285.7875366210937,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.501953125,285.78570556640625,1.0,0.3321706354618072,1.0,1.0,0.0,1.0,-1.7338097095489502,1.7338073253631592,2.427212848488125e-06,1.3269155025482178,1.0,1.0,0.0,53.59577178955078,39.0,37040.1796875,-0.0,455.4625854492188,1.0,282.7542419433594,284.9949035644531,296.1611328125,299.1942138671875,293.1499938964844,293.1499938964844,282.45001220703125,35239.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815770864486694,1.0,0.0,0.0,3.9539971351623535,3.954024076461792,1.0431961072754348e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6916.4853515625,0.0,1892.2435302734373,1497.1583251953125,0.0,1468.507080078125,0.9731010794639589,1.0,0.0,3.0,1.0,0.0
18082620,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.9181463718414308,0.2654795944690704,0.2385954111814499,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8391163349151611,0.202763095498085,0.1926914155483245,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.879677951335907,0.2344466745853424,0.1643449515104293,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8276240825653076,0.1938838064670562,0.1843580305576324,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.7572983503341675,0.1478907614946365,0.6697037816047668,285.572509765625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.47979736328125,285.57037353515625,1.0,0.3274697065353393,1.0,1.0,0.0,1.0,-1.73997700214386,1.7399744987487793,2.443963012410677e-06,1.3317794799804688,1.0,1.0,0.0,48.46435928344727,27.0,38195.21484375,-0.0,444.0112609863281,1.0,282.457275390625,284.7587585449219,296.1710510253906,299.2984924316406,293.1499938964844,293.1499938964844,282.1499938964844,35546.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921084523200989,1.0,0.0,0.0,3.971213340759277,3.971240520477295,1.0523002629270195e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7017.546875,0.0,1917.0684814453125,1497.1583251953125,0.0,1549.0396728515625,0.9771963953971864,1.0,0.0,3.0,1.0,0.0
18082680,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.9181463718414308,0.2654795944690704,0.2385954111814499,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.8391163349151611,0.202763095498085,0.1926914155483245,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726013183594,0.879677951335907,0.2344466745853424,0.1643449515104293,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.8276240825653076,0.1938838064670562,0.1843580305576324,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.7572983503341675,0.1478907614946365,0.6697037816047668,285.572509765625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.47979736328125,285.57037353515625,1.0,0.3274697065353393,1.0,1.0,0.0,1.0,-1.73997700214386,1.7399744987487793,2.443963012410677e-06,1.3317794799804688,1.0,1.0,0.0,48.46435928344727,27.0,38195.21484375,-0.0,444.0112609863281,1.0,282.457275390625,284.7587585449219,296.1710510253906,299.2984924316406,293.1499938964844,293.1499938964844,282.1499938964844,35546.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921084523200989,1.0,0.0,0.0,3.971213340759277,3.971240520477295,1.0523002629270195e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7017.546875,0.0,1917.0684814453125,1497.1583251953125,0.0,1549.0396728515625,0.9771963953971864,1.0,0.0,3.0,1.0,0.0
18082740,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.9720535278320312,0.2689025104045868,0.2414639443159103,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8805361390113831,0.2036865055561065,0.1933571249246597,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.9275145530700684,0.2356813549995422,0.1650603860616684,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8672351241111755,0.1946054100990295,0.1848316788673401,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7937361598014832,0.1475174874067306,0.6669924259185791,285.3468017578125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4574279785156,285.3447570800781,1.0,0.3203385472297668,1.0,1.0,0.0,1.0,-1.7423946857452393,1.7423923015594482,2.450585270707961e-06,1.3337150812149048,1.0,1.0,0.0,41.47834014892578,25.0,39281.96484375,0.0,424.7434387207031,1.0,282.1537170410156,284.5134582519531,296.1827392578125,299.3941955566406,293.1499938964844,293.1499938964844,281.8500061035156,35730.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003108859062195,1.0,0.0,0.0,3.981447458267212,3.9814748764038086,1.057731083164981e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7105.7724609375,0.0,1931.9281005859373,1497.1583251953125,0.0,1613.2073974609375,0.9796306490898132,1.0,0.0,3.0,1.0,0.0
18082800,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.9720535278320312,0.2689025104045868,0.2414639443159103,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8805361390113831,0.2036865055561065,0.1933571249246597,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.9275145530700684,0.2356813549995422,0.1650603860616684,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8672351241111755,0.1946054100990295,0.1848316788673401,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7937361598014832,0.1475174874067306,0.6669924259185791,285.3468017578125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4574279785156,285.3447570800781,1.0,0.3203385472297668,1.0,1.0,0.0,1.0,-1.7423946857452393,1.7423923015594482,2.450585270707961e-06,1.3337150812149048,1.0,1.0,0.0,41.47834014892578,25.0,39281.96484375,0.0,424.7434387207031,1.0,282.1537170410156,284.5134582519531,296.1827392578125,299.3941955566406,293.1499938964844,293.1499938964844,281.8500061035156,35730.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003108859062195,1.0,0.0,0.0,3.981447458267212,3.9814748764038086,1.057731083164981e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7105.7724609375,0.0,1931.9281005859373,1497.1583251953125,0.0,1613.2073974609375,0.9796306490898132,1.0,0.0,3.0,1.0,0.0
18082860,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9926565289497375,0.2728204131126404,0.2443893402814865,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8998974561691284,0.2042910903692245,0.1939257532358169,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9505497813224792,0.2365512549877166,0.165672555565834,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8858184218406677,0.1950174272060394,0.1852163672447204,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8090924024581909,0.1468832194805145,0.6640685200691223,285.1209411621094,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4362487792969,285.1128845214844,1.0,0.3142442107200622,1.0,1.0,0.0,1.0,-1.718062162399292,1.718059778213501,2.3875122678873595e-06,1.316716194152832,1.0,1.0,0.0,38.591304779052734,28.0,39989.86328125,0.0,408.2403259277344,1.0,281.8562316894531,284.26287841796875,296.1926574707031,299.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070651650428772,1.0,0.0,0.0,3.9875431060791016,3.987570524215698,1.0609722949084244e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7186.8642578125,0.0,1940.8150634765625,1497.1583251953125,0.0,1666.9500732421875,0.9810804724693298,1.0,0.0,3.0,1.0,0.0
18082920,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9926565289497375,0.2728204131126404,0.2443893402814865,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8998974561691284,0.2042910903692245,0.1939257532358169,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.9505497813224792,0.2365512549877166,0.165672555565834,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8858184218406677,0.1950174272060394,0.1852163672447204,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8090924024581909,0.1468832194805145,0.6640685200691223,285.1209411621094,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4362487792969,285.1128845214844,1.0,0.3142442107200622,1.0,1.0,0.0,1.0,-1.718062162399292,1.718059778213501,2.3875122678873595e-06,1.316716194152832,1.0,1.0,0.0,38.591304779052734,28.0,39989.86328125,0.0,408.2403259277344,1.0,281.8562316894531,284.26287841796875,296.1926574707031,299.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070651650428772,1.0,0.0,0.0,3.9875431060791016,3.987570524215698,1.0609722949084244e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7186.8642578125,0.0,1940.8150634765625,1497.1583251953125,0.0,1666.9500732421875,0.9810804724693298,1.0,0.0,3.0,1.0,0.0
18082980,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9958478212356568,0.2791681587696075,0.2262986600399017,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9310124516487122,0.2046523988246917,0.19418665766716,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9801623821258544,0.2371259778738021,0.1660311818122863,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9142919182777404,0.1951969563961029,0.1853031516075134,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8307966589927673,0.1461444795131683,0.6601912975311279,284.88555908203125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4281311035156,284.88629150390625,1.0,0.3110315203666687,1.0,1.0,0.0,1.0,-1.7182369232177734,1.7182345390319824,2.387393578828778e-06,1.3163800239562988,0.926012635231018,0.926012635231018,0.0,35.49836349487305,31.0,40697.13671875,0.0,393.2764587402344,1.0,281.554931640625,284.0302734375,296.1998596191406,299.5294189453125,293.1499938964844,293.1499938964844,281.25,38587.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122331261634827,1.0,0.0,0.0,3.9267969131469727,3.926824331283569,1.0288929388480028e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7230.2109375,0.0,1884.30419921875,1497.1583251953125,0.0,1708.5994873046875,0.9684629440307616,1.0,0.0,3.0,1.0,0.0
18083040,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9958478212356568,0.2791681587696075,0.2262986600399017,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9310124516487122,0.2046523988246917,0.19418665766716,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9801623821258544,0.2371259778738021,0.1660311818122863,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9142919182777404,0.1951969563961029,0.1853031516075134,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8307966589927673,0.1461444795131683,0.6601912975311279,284.88555908203125,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4281311035156,284.88629150390625,1.0,0.3110315203666687,1.0,1.0,0.0,1.0,-1.7182369232177734,1.7182345390319824,2.387393578828778e-06,1.3163800239562988,0.926012635231018,0.926012635231018,0.0,35.49836349487305,31.0,40697.13671875,0.0,393.2764587402344,1.0,281.554931640625,284.0302734375,296.1998596191406,299.5294189453125,293.1499938964844,293.1499938964844,281.25,38587.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122331261634827,1.0,0.0,0.0,3.9267969131469727,3.926824331283569,1.0288929388480028e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7230.2109375,0.0,1884.30419921875,1497.1583251953125,0.0,1708.5994873046875,0.9684629440307616,1.0,0.0,3.0,1.0,0.0
18083100,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9950675964355468,0.2826674878597259,0.2230873852968216,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9352908730506896,0.2048040032386779,0.1943181306123733,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.983643651008606,0.2373960614204406,0.1661990582942962,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.9182796478271484,0.1952586024999618,0.1853493601083755,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8330000042915344,0.145782858133316,0.6584599614143372,284.77020263671875,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.4259033203125,284.7597961425781,1.0,0.3099216520786285,1.0,1.0,0.0,1.0,-1.713234782218933,1.713232398033142,2.374289806539309e-06,1.3126728534698486,0.81231290102005,0.81231290102005,0.0,35.05120086669922,31.0,41092.0546875,0.0,389.0301513671875,1.0,281.29443359375,283.8985595703125,296.21923828125,299.64971923828125,293.1499938964844,293.1499938964844,281.25,44158.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155894041061401,1.0,0.0,0.0,3.774121046066284,3.774147748947144,9.504404943072586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6921.3603515625,0.0,1738.8140869140625,1497.1583251953125,0.0,1735.8861083984375,0.9350844025611876,1.0,0.0,3.0,1.0,0.0
18083160,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.994620144367218,0.2862105071544647,0.2213681042194366,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.9376919865608216,0.2050233334302902,0.1944549083709716,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9856135845184326,0.2377613335847854,0.1663841903209686,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.9204881191253662,0.1953857243061065,0.1854014992713928,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8339052200317383,0.1454871743917465,0.6568445563316345,284.8324584960937,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4245300292969,284.8484191894531,1.0,0.3092125356197357,1.0,1.0,0.0,1.0,-1.7096779346466064,1.7096755504608154,2.365026148254401e-06,1.3100587129592896,0.7986007928848267,0.7986007928848267,0.0,34.79863357543945,49.0,40517.5625,0.0,386.2992858886719,1.0,281.2572631835937,284.0149841308594,296.1924743652344,299.5061340332031,293.1499938964844,293.1499938964844,281.54998779296875,46580.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137222290039062,1.0,0.0,0.0,3.4973533153533936,3.497377872467041,8.161543973983498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6469.44580078125,0.0,1445.734130859375,1497.1583251953125,0.0,1720.6834716796875,0.881401777267456,1.0,0.0,3.0,1.0,0.0
