time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9978706240653992,0.2922323644161224,0.2365988790988922,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9205024838447572,0.2063711285591125,0.1955514848232269,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9719367027282716,0.2396139502525329,0.1675116717815399,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9040408134460448,0.1965187638998031,0.1863026767969131,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8202037215232849,0.1456314027309417,0.6568666100502014,285.04498291015625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4248352050781,285.0443115234375,1.0,0.3152113854885101,1.0,1.0,0.0,1.0,-1.7317192554473877,1.731716871261597,2.423867726975004e-06,1.3271193504333496,0.9581192135810852,0.9581192135810852,0.0,36.97208404541016,67.0,40585.40625,0.0,405.19342041015625,1.0,281.5418395996094,284.19439697265625,296.1542053222656,299.3445739746094,293.1499938964844,293.1499938964844,281.25,32566.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985796689987183,1.0,0.0,0.0,3.6580770015716553,3.6581003665924072,8.928921033657389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7169.25634765625,0.0,1516.4254150390625,1497.1583251953125,0.0,1599.56201171875,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
18083280,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9978706240653992,0.2922323644161224,0.2365988790988922,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9205024838447572,0.2063711285591125,0.1955514848232269,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9719367027282716,0.2396139502525329,0.1675116717815399,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9040408134460448,0.1965187638998031,0.1863026767969131,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8202037215232849,0.1456314027309417,0.6568666100502014,285.04498291015625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4248352050781,285.0443115234375,1.0,0.3152113854885101,1.0,1.0,0.0,1.0,-1.7317192554473877,1.731716871261597,2.423867726975004e-06,1.3271193504333496,0.9581192135810852,0.9581192135810852,0.0,36.97208404541016,67.0,40585.40625,0.0,405.19342041015625,1.0,281.5418395996094,284.19439697265625,296.1542053222656,299.3445739746094,293.1499938964844,293.1499938964844,281.25,32566.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985796689987183,1.0,0.0,0.0,3.6580770015716553,3.6581003665924072,8.928921033657389e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7169.25634765625,0.0,1516.4254150390625,1497.1583251953125,0.0,1599.56201171875,0.9048100113868712,1.0,0.0,3.0,1.0,0.0
18083340,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9906686544418336,0.291992723941803,0.263398677110672,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8793568015098572,0.2073957622051239,0.1968897134065628,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9275345802307128,0.2409294545650482,0.1687486618757248,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8649393320083618,0.197356179356575,0.1874551028013229,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7840562462806702,0.1454680413007736,0.65788733959198,284.90972900390625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3968505859375,284.9171142578125,1.0,0.3271437585353851,1.0,1.0,0.0,1.0,-1.7704122066497805,1.7704097032546997,2.530729716454516e-06,1.3581734895706177,0.8652060031890869,0.8652060031890869,0.0,43.12089157104492,70.0,41939.30078125,0.0,446.2760620117188,1.0,281.2572021484375,284.04833984375,296.2508239746094,299.6215515136719,293.1499938964844,293.1499938964844,281.54998779296875,38437.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096666097640991,1.0,0.0,0.0,3.586761474609375,3.586785316467285,8.58416910887172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6587.923828125,0.0,1481.8642578125,1497.1583251953125,0.0,1687.8592529296875,0.893161952495575,1.0,0.0,3.0,1.0,0.0
18083400,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9906686544418336,0.291992723941803,0.263398677110672,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8793568015098572,0.2073957622051239,0.1968897134065628,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9275345802307128,0.2409294545650482,0.1687486618757248,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8649393320083618,0.197356179356575,0.1874551028013229,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7840562462806702,0.1454680413007736,0.65788733959198,284.90972900390625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3968505859375,284.9171142578125,1.0,0.3271437585353851,1.0,1.0,0.0,1.0,-1.7704122066497805,1.7704097032546997,2.530729716454516e-06,1.3581734895706177,0.8652060031890869,0.8652060031890869,0.0,43.12089157104492,70.0,41939.30078125,0.0,446.2760620117188,1.0,281.2572021484375,284.04833984375,296.2508239746094,299.6215515136719,293.1499938964844,293.1499938964844,281.54998779296875,38437.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096666097640991,1.0,0.0,0.0,3.586761474609375,3.586785316467285,8.58416910887172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6587.923828125,0.0,1481.8642578125,1497.1583251953125,0.0,1687.8592529296875,0.893161952495575,1.0,0.0,3.0,1.0,0.0
18083460,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9419056177139282,0.2937607765197754,0.2641179263591766,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8372030258178711,0.2085932791233062,0.1982350051403045,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8790990114212036,0.24250029027462,0.1699775755405426,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8243480920791626,0.1983622908592224,0.1886231303215026,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7445389628410339,0.1452720612287521,0.6582238674163818,285.07159423828125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3784484863281,285.069091796875,1.0,0.3360381722450256,1.0,1.0,0.0,1.0,-1.7753766775131226,1.7753740549087524,2.5458446089032805e-06,1.36308753490448,1.0,1.0,0.0,51.43132781982422,73.0,41634.671875,0.0,474.6323547363281,1.0,281.54229736328125,284.19158935546875,296.20867919921875,299.4954528808594,293.1499938964844,293.1499938964844,281.25,31844.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042754888534546,1.0,0.0,0.0,3.758900880813599,3.758925199508667,9.427901090930392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7281.95458984375,0.0,1625.716796875,1497.1583251953125,0.0,1644.65673828125,0.9264079928398132,1.0,0.0,3.0,1.0,0.0
18083520,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9419056177139282,0.2937607765197754,0.2641179263591766,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.8372030258178711,0.2085932791233062,0.1982350051403045,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8790990114212036,0.24250029027462,0.1699775755405426,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8243480920791626,0.1983622908592224,0.1886231303215026,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7445389628410339,0.1452720612287521,0.6582238674163818,285.07159423828125,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3784484863281,285.069091796875,1.0,0.3360381722450256,1.0,1.0,0.0,1.0,-1.7753766775131226,1.7753740549087524,2.5458446089032805e-06,1.36308753490448,1.0,1.0,0.0,51.43132781982422,73.0,41634.671875,0.0,474.6323547363281,1.0,281.54229736328125,284.19158935546875,296.20867919921875,299.4954528808594,293.1499938964844,293.1499938964844,281.25,31844.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042754888534546,1.0,0.0,0.0,3.758900880813599,3.758925199508667,9.427901090930392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7281.95458984375,0.0,1625.716796875,1497.1583251953125,0.0,1644.65673828125,0.9264079928398132,1.0,0.0,3.0,1.0,0.0
18083580,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9116852283477784,0.2965733706951141,0.2669389843940735,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8140270709991455,0.2092706114053726,0.1993251591920852,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8532851934432983,0.2433538138866424,0.170949250459671,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8004460334777832,0.1988781839609146,0.1895517110824585,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7227277159690857,0.1447745710611343,0.6578156352043152,284.87579345703125,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3658142089844,284.8792724609375,1.0,0.3433558642864227,1.0,1.0,0.0,1.0,-1.781868577003479,1.7818660736083984,2.564784381320351e-06,1.368813395500183,0.8810710310935974,0.8810710310935974,0.0,57.95851516723633,76.0,42455.36328125,0.0,498.5182189941406,1.0,281.2572937011719,283.9901123046875,296.2650756835937,299.7044372558594,293.1499938964844,293.1499938964844,281.54998779296875,38401.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165729999542236,1.0,0.0,0.0,3.709070205688477,3.709095239639282,9.1795931211891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6619.3515625,0.0,1618.1429443359375,1497.1583251953125,0.0,1743.9176025390625,0.9194477796554564,1.0,0.0,3.0,1.0,0.0
18083640,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9116852283477784,0.2965733706951141,0.2669389843940735,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8140270709991455,0.2092706114053726,0.1993251591920852,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8532851934432983,0.2433538138866424,0.170949250459671,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8004460334777832,0.1988781839609146,0.1895517110824585,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7227277159690857,0.1447745710611343,0.6578156352043152,284.87579345703125,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3658142089844,284.8792724609375,1.0,0.3433558642864227,1.0,1.0,0.0,1.0,-1.781868577003479,1.7818660736083984,2.564784381320351e-06,1.368813395500183,0.8810710310935974,0.8810710310935974,0.0,57.95851516723633,76.0,42455.36328125,0.0,498.5182189941406,1.0,281.2572937011719,283.9901123046875,296.2650756835937,299.7044372558594,293.1499938964844,293.1499938964844,281.54998779296875,38401.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165729999542236,1.0,0.0,0.0,3.709070205688477,3.709095239639282,9.1795931211891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6619.3515625,0.0,1618.1429443359375,1497.1583251953125,0.0,1743.9176025390625,0.9194477796554564,1.0,0.0,3.0,1.0,0.0
18083700,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9012593626976012,0.298418790102005,0.2684293985366821,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8044272065162659,0.2096696197986602,0.1997111588716507,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8435699343681335,0.2438896149396896,0.1712986379861831,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7905956506729126,0.1991917937994003,0.1898625493049621,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7138146758079529,0.1445700675249099,0.6570743322372437,285.0277099609375,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3621520996094,285.04449462890625,1.0,0.3464985489845276,1.0,1.0,0.0,1.0,-1.784022092819214,1.7840195894241333,2.570280230429489e-06,1.3700933456420898,0.9789676666259766,0.9789676666259766,0.0,60.87132263183594,76.0,41819.8671875,0.0,508.7508544921875,1.0,281.50347900390625,284.1656799316406,296.20233154296875,299.4703369140625,293.1499938964844,293.1499938964844,281.54998779296875,34328.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112201452255249,1.0,0.0,0.0,3.7372701168060303,3.7372946739196777,9.319707032773294e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6841.44921875,0.0,1619.639892578125,1497.1583251953125,0.0,1700.400634765625,0.9259201884269714,1.0,0.0,3.0,1.0,0.0
18083760,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8944012522697449,0.3006198108196258,0.2703847885131836,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7971346378326416,0.2102497816085815,0.2002938985824585,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8366100192070007,0.2446514368057251,0.1718470752239227,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7833506464958191,0.1996790915727615,0.1903599202632904,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7066358923912048,0.144520565867424,0.6570375561714172,285.06024169921875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.36187744140625,285.0596008300781,1.0,0.3494593799114227,1.0,1.0,0.0,1.0,-1.7882789373397827,1.7882763147354126,2.5809702037804527e-06,1.3724744319915771,1.0,1.0,0.0,63.344017028808594,64.0,42001.28125,0.0,519.0469970703125,1.0,281.5430603027344,284.1685791015625,296.2030639648437,299.5229187011719,293.1499938964844,293.1499938964844,281.25,32941.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087657451629639,1.0,0.0,0.0,3.823880434036255,3.82390570640564,9.756676035976852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7317.39306640625,0.0,1711.3885498046875,1497.1583251953125,0.0,1680.6053466796875,0.942104697227478,1.0,0.0,3.0,1.0,0.0
18083820,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8980239629745483,0.3039095997810364,0.2736403346061706,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7981014847755432,0.2108540534973144,0.2010437250137329,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8376322388648987,0.2454124540090561,0.1725532710552215,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7841293215751648,0.2001260966062545,0.1909527480602264,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7060312032699585,0.1440652161836624,0.6555734872817993,284.8688659667969,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3538513183594,284.8728332519531,1.0,0.349575787782669,1.0,1.0,0.0,1.0,-1.7928943634033203,1.7928917407989502,2.5900583295879187e-06,1.3731154203414917,0.8871988654136658,0.8871988654136658,0.0,63.37958526611328,52.0,42768.23828125,0.0,522.1866455078125,1.0,281.2558288574219,283.9701232910156,296.25885009765625,299.7231140136719,293.1499938964844,293.1499938964844,281.54998779296875,38803.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195058465003967,1.0,0.0,0.0,3.760522127151489,3.760547637939453,9.436035384169372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6634.27734375,0.0,1681.252197265625,1497.1583251953125,0.0,1767.95751953125,0.931331753730774,1.0,0.0,3.0,1.0,0.0
18083880,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8980239629745483,0.3039095997810364,0.2736403346061706,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7981014847755432,0.2108540534973144,0.2010437250137329,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8376322388648987,0.2454124540090561,0.1725532710552215,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7841293215751648,0.2001260966062545,0.1909527480602264,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7060312032699585,0.1440652161836624,0.6555734872817993,284.8688659667969,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3538513183594,284.8728332519531,1.0,0.349575787782669,1.0,1.0,0.0,1.0,-1.7928943634033203,1.7928917407989502,2.5900583295879187e-06,1.3731154203414917,0.8871988654136658,0.8871988654136658,0.0,63.37958526611328,52.0,42768.23828125,0.0,522.1866455078125,1.0,281.2558288574219,283.9701232910156,296.25885009765625,299.7231140136719,293.1499938964844,293.1499938964844,281.54998779296875,38803.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195058465003967,1.0,0.0,0.0,3.760522127151489,3.760547637939453,9.436035384169372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6634.27734375,0.0,1681.252197265625,1497.1583251953125,0.0,1767.95751953125,0.931331753730774,1.0,0.0,3.0,1.0,0.0
18083940,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9183326363563538,0.3081202805042267,0.2769071459770202,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8124271035194397,0.2118242084980011,0.2016186267137527,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.851961612701416,0.2466784864664077,0.1731434315443039,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7982555031776428,0.2009220421314239,0.1913711428642273,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7171803712844849,0.143882006406784,0.6533291935920715,285.0611267089844,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3524169921875,285.0606384277344,1.0,0.3458189368247986,1.0,1.0,0.0,1.0,-1.7960182428359983,1.796015739440918,2.5947601898224093e-06,1.3724271059036257,1.0,1.0,0.0,59.37285232543945,40.0,42185.84375,0.0,511.9964294433594,1.0,281.5436096191406,284.158203125,296.1957702636719,299.5321044921875,293.1499938964844,293.1499938964844,281.25,33487.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108781933784485,1.0,0.0,0.0,3.856295347213745,3.856320858001709,9.922790695782169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7335.30615234375,0.0,1755.162353515625,1497.1583251953125,0.0,1697.6363525390625,0.9497118592262268,1.0,0.0,3.0,1.0,0.0
18084000,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9183326363563538,0.3081202805042267,0.2769071459770202,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8124271035194397,0.2118242084980011,0.2016186267137527,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.851961612701416,0.2466784864664077,0.1731434315443039,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7982555031776428,0.2009220421314239,0.1913711428642273,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7171803712844849,0.143882006406784,0.6533291935920715,285.0611267089844,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3524169921875,285.0606384277344,1.0,0.3458189368247986,1.0,1.0,0.0,1.0,-1.7960182428359983,1.796015739440918,2.5947601898224093e-06,1.3724271059036257,1.0,1.0,0.0,59.37285232543945,40.0,42185.84375,0.0,511.9964294433594,1.0,281.5436096191406,284.158203125,296.1957702636719,299.5321044921875,293.1499938964844,293.1499938964844,281.25,33487.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108781933784485,1.0,0.0,0.0,3.856295347213745,3.856320858001709,9.922790695782169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7335.30615234375,0.0,1755.162353515625,1497.1583251953125,0.0,1697.6363525390625,0.9497118592262268,1.0,0.0,3.0,1.0,0.0
18084060,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9559929370880128,0.311513602733612,0.2800282835960388,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8375034332275391,0.2124605327844619,0.2021370381116867,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8800243139266968,0.2474435418844223,0.1736614853143692,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8238424062728882,0.2014071494340896,0.1917375177145004,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7377524971961975,0.1435271948575973,0.6510758996009827,284.8691711425781,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3460998535156,284.8729553222656,1.0,0.3395050764083862,1.0,1.0,0.0,1.0,-1.7987481355667114,1.7987456321716309,2.6001278001785977e-06,1.37278413772583,0.8917921185493469,0.8917921185493469,0.0,52.84290313720703,28.0,42906.625,0.0,493.7847595214844,1.0,281.2556457519531,283.959228515625,296.2500305175781,299.72607421875,293.1499938964844,293.1499938964844,281.54998779296875,38926.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210791110992432,1.0,0.0,0.0,3.787742853164673,3.787768840789795,9.573136594553944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6640.49267578125,0.0,1714.6065673828125,1497.1583251953125,0.0,1780.9095458984375,0.9374929666519164,1.0,0.0,3.0,1.0,0.0
18084120,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9559929370880128,0.311513602733612,0.2800282835960388,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8375034332275391,0.2124605327844619,0.2021370381116867,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8800243139266968,0.2474435418844223,0.1736614853143692,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8238424062728882,0.2014071494340896,0.1917375177145004,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7377524971961975,0.1435271948575973,0.6510758996009827,284.8691711425781,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3460998535156,284.8729553222656,1.0,0.3395050764083862,1.0,1.0,0.0,1.0,-1.7987481355667114,1.7987456321716309,2.6001278001785977e-06,1.37278413772583,0.8917921185493469,0.8917921185493469,0.0,52.84290313720703,28.0,42906.625,0.0,493.7847595214844,1.0,281.2556457519531,283.959228515625,296.2500305175781,299.72607421875,293.1499938964844,293.1499938964844,281.54998779296875,38926.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210791110992432,1.0,0.0,0.0,3.787742853164673,3.787768840789795,9.573136594553944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6640.49267578125,0.0,1714.6065673828125,1497.1583251953125,0.0,1780.9095458984375,0.9374929666519164,1.0,0.0,3.0,1.0,0.0
18084180,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.3158604204654693,0.2814775109291076,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8792715072631836,0.2134564518928527,0.2025820761919021,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9284816384315492,0.2487018257379531,0.1741323471069336,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8636007308959961,0.2022356390953064,0.1920325458049774,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7726308107376099,0.1434282809495926,0.6484944224357605,285.0631408691406,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3460388183594,285.0625,1.0,0.3312377035617828,1.0,1.0,0.0,1.0,-1.7979320287704468,1.7979294061660769,2.601273763502832e-06,1.3747862577438354,1.0,1.0,0.0,44.90949630737305,25.0,42229.14453125,0.0,469.2130737304688,1.0,281.5437927246094,284.1502685546875,296.1853332519531,299.52880859375,293.1499938964844,293.1499938964844,281.25,33788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121244072914124,1.0,0.0,0.0,3.873544931411743,3.873570919036865,1.0011762014983103e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7339.955078125,0.0,1778.8265380859375,1497.1583251953125,0.0,1707.7188720703125,0.9538220763206482,1.0,0.0,3.0,1.0,0.0
18084240,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.9990000128746032,0.3158604204654693,0.2814775109291076,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8792715072631836,0.2134564518928527,0.2025820761919021,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9284816384315492,0.2487018257379531,0.1741323471069336,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8636007308959961,0.2022356390953064,0.1920325458049774,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7726308107376099,0.1434282809495926,0.6484944224357605,285.0631408691406,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3460388183594,285.0625,1.0,0.3312377035617828,1.0,1.0,0.0,1.0,-1.7979320287704468,1.7979294061660769,2.601273763502832e-06,1.3747862577438354,1.0,1.0,0.0,44.90949630737305,25.0,42229.14453125,0.0,469.2130737304688,1.0,281.5437927246094,284.1502685546875,296.1853332519531,299.52880859375,293.1499938964844,293.1499938964844,281.25,33788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121244072914124,1.0,0.0,0.0,3.873544931411743,3.873570919036865,1.0011762014983103e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7339.955078125,0.0,1778.8265380859375,1497.1583251953125,0.0,1707.7188720703125,0.9538220763206482,1.0,0.0,3.0,1.0,0.0
18084300,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.3191814720630646,0.2694426774978637,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8931751251220703,0.2138503938913345,0.2029958069324493,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.945087194442749,0.249170109629631,0.1745229363441467,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8769160509109497,0.2025529593229293,0.1923676878213882,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7840596437454224,0.1433405876159668,0.648068904876709,284.9036865234375,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34991455078125,284.8808288574219,1.0,0.3273873627185821,1.0,1.0,0.0,1.0,-1.785267353057861,1.7852647304534912,2.5678857582533965e-06,1.3665413856506348,0.9396364092826844,0.9396364092826844,0.0,42.70194625854492,25.0,42883.24609375,0.0,454.3305358886719,1.0,281.2924194335937,283.9486389160156,296.2416381835937,299.7616577148437,293.1499938964844,293.1499938964844,281.25,35414.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184267044067383,1.0,0.0,0.0,3.885996818542481,3.8860230445861816,1.0076232683786657e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7095.07958984375,0.0,1807.2581787109373,1497.1583251953125,0.0,1759.0960693359375,0.9566100835800172,1.0,0.0,3.0,1.0,0.0
18084360,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.3234858512878418,0.258756011724472,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9058446884155272,0.2139988243579864,0.2031612992286682,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.95923912525177,0.2493235617876052,0.1746649444103241,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.889119565486908,0.2026362866163253,0.1924677640199661,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7944211363792419,0.1431109458208084,0.6469661593437195,284.8456420898437,284.95001220703125,295.82666015625,293.2059020996094,295.82550048828125,297.357421875,284.8487243652344,1.0,0.3235861957073211,1.0,1.0,0.0,1.0,-1.7716028690338137,1.7716002464294434,2.532433882151963e-06,1.3578640222549438,0.8707179427146912,0.8707179427146912,0.0,40.80136489868164,43.0,42327.3203125,0.0,440.2025451660156,1.0,281.2559814453125,283.9359741210937,296.2316589355469,299.68365478515625,293.1499938964844,293.1499938964844,281.54998779296875,40311.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210828065872192,1.0,0.0,0.0,3.76848030090332,3.7685062885284415,9.47601677125931e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6593.96240234375,0.0,1702.3294677734375,1497.1583251953125,0.0,1780.9398193359375,0.9338063597679138,1.0,0.0,3.0,1.0,0.0
18084420,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.3328774273395538,0.258948266506195,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9066668152809144,0.2149036675691604,0.2038234919309616,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9601505398750304,0.2504539489746094,0.1752659380435943,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8897222876548767,0.2033802717924118,0.1929874867200851,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7940196394920349,0.1431790292263031,0.6464794278144836,285.0426940917969,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.380859375,285.0416259765625,1.0,0.32475546002388,1.0,1.0,0.0,1.0,-1.7733629941940308,1.7733603715896606,2.5408885448996443e-06,1.3620096445083618,1.0,1.0,0.0,40.94776916503906,61.0,41676.578125,0.0,441.72076416015625,1.0,281.5437927246094,284.1311340332031,296.1607971191406,299.4585266113281,293.1499938964844,293.1499938964844,281.25,33384.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095453143119812,1.0,0.0,0.0,3.85073184967041,3.850757360458374,9.89418026620115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7284.65869140625,0.0,1747.522216796875,1497.1583251953125,0.0,1686.8819580078125,0.9484760761260986,1.0,0.0,3.0,1.0,0.0
18084480,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9990000128746032,0.3328774273395538,0.258948266506195,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9066668152809144,0.2149036675691604,0.2038234919309616,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9601505398750304,0.2504539489746094,0.1752659380435943,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8897222876548767,0.2033802717924118,0.1929874867200851,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7940196394920349,0.1431790292263031,0.6464794278144836,285.0426940917969,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.380859375,285.0416259765625,1.0,0.32475546002388,1.0,1.0,0.0,1.0,-1.7733629941940308,1.7733603715896606,2.5408885448996443e-06,1.3620096445083618,1.0,1.0,0.0,40.94776916503906,61.0,41676.578125,0.0,441.72076416015625,1.0,281.5437927246094,284.1311340332031,296.1607971191406,299.4585266113281,293.1499938964844,293.1499938964844,281.25,33384.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095453143119812,1.0,0.0,0.0,3.85073184967041,3.850757360458374,9.89418026620115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7284.65869140625,0.0,1747.522216796875,1497.1583251953125,0.0,1686.8819580078125,0.9484760761260986,1.0,0.0,3.0,1.0,0.0
18084540,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.3367603421211242,0.279267281293869,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8847548961639404,0.2154776453971862,0.2046616077423095,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9352030158042908,0.2510986328125,0.1759771406650543,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.868388831615448,0.2038132548332214,0.1936841160058975,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7741332054138184,0.1430118680000305,0.6470215916633606,284.88311767578125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.37554931640625,284.8895874023437,1.0,0.3328192830085754,1.0,1.0,0.0,1.0,-1.8010963201522827,1.8010936975479126,2.61815284829936e-06,1.38332200050354,0.893467366695404,0.893467366695404,0.0,44.78243637084961,64.0,42771.99609375,0.0,470.5886535644531,1.0,281.2567443847656,283.9634704589844,296.2210693359375,299.6686096191406,293.1499938964844,293.1499938964844,281.54998779296875,38879.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191559076309204,1.0,0.0,0.0,3.770354747772217,3.77038049697876,9.485445389145752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6626.46875,0.0,1693.49267578125,1497.1583251953125,0.0,1765.0821533203125,0.9339380264282228,1.0,0.0,3.0,1.0,0.0
18084600,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.3367603421211242,0.279267281293869,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8847548961639404,0.2154776453971862,0.2046616077423095,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9352030158042908,0.2510986328125,0.1759771406650543,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.868388831615448,0.2038132548332214,0.1936841160058975,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7741332054138184,0.1430118680000305,0.6470215916633606,284.88311767578125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.37554931640625,284.8895874023437,1.0,0.3328192830085754,1.0,1.0,0.0,1.0,-1.8010963201522827,1.8010936975479126,2.61815284829936e-06,1.38332200050354,0.893467366695404,0.893467366695404,0.0,44.78243637084961,64.0,42771.99609375,0.0,470.5886535644531,1.0,281.2567443847656,283.9634704589844,296.2210693359375,299.6686096191406,293.1499938964844,293.1499938964844,281.54998779296875,38879.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191559076309204,1.0,0.0,0.0,3.770354747772217,3.77038049697876,9.485445389145752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6626.46875,0.0,1693.49267578125,1497.1583251953125,0.0,1765.0821533203125,0.9339380264282228,1.0,0.0,3.0,1.0,0.0
18084660,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.3373859226703644,0.2993924617767334,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8654025793075562,0.2164164930582046,0.2055107355117797,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9118772745132446,0.2522489130496979,0.1767122894525528,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8497722744941711,0.204590305685997,0.194389209151268,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7563006281852722,0.1428751349449157,0.6467060446739197,285.1022644042969,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3542175292969,285.1044311523437,1.0,0.3401945829391479,1.0,1.0,0.0,1.0,-1.8276379108428955,1.827635169029236,2.6924956273433054e-06,1.4030455350875854,1.0,1.0,0.0,48.81011962890625,67.0,42579.515625,0.0,500.1099853515625,1.0,281.5438842773437,284.17108154296875,296.1662902832031,299.5199279785156,293.1499938964844,293.1499938964844,281.25,33740.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123141884803772,1.0,0.0,0.0,3.870924711227417,3.87095046043396,9.998220775742084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7361.8662109375,0.0,1775.199951171875,1497.1583251953125,0.0,1709.2567138671875,0.953190267086029,1.0,0.0,3.0,1.0,0.0
18084720,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.9990000128746032,0.3373859226703644,0.2993924617767334,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8654025793075562,0.2164164930582046,0.2055107355117797,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9118772745132446,0.2522489130496979,0.1767122894525528,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8497722744941711,0.204590305685997,0.194389209151268,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7563006281852722,0.1428751349449157,0.6467060446739197,285.1022644042969,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3542175292969,285.1044311523437,1.0,0.3401945829391479,1.0,1.0,0.0,1.0,-1.8276379108428955,1.827635169029236,2.6924956273433054e-06,1.4030455350875854,1.0,1.0,0.0,48.81011962890625,67.0,42579.515625,0.0,500.1099853515625,1.0,281.5438842773437,284.17108154296875,296.1662902832031,299.5199279785156,293.1499938964844,293.1499938964844,281.25,33740.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123141884803772,1.0,0.0,0.0,3.870924711227417,3.87095046043396,9.998220775742084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7361.8662109375,0.0,1775.199951171875,1497.1583251953125,0.0,1709.2567138671875,0.953190267086029,1.0,0.0,3.0,1.0,0.0
18084780,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.979756236076355,0.3377701640129089,0.3039811551570892,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8410470485687256,0.216893583536148,0.206395998597145,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8842467665672302,0.2527396976947784,0.1774297803640365,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.826444149017334,0.2049328237771988,0.1951363384723663,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7343025803565979,0.1423241645097732,0.6460758447647095,284.9043884277344,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3323059082031,284.9039306640625,1.0,0.3464742004871368,1.0,1.0,0.0,1.0,-1.8345112800598145,1.8345085382461548,2.711280558287399e-06,1.4076557159423828,0.935733437538147,0.935733437538147,0.0,54.33195495605469,70.0,43565.05078125,0.0,522.075439453125,1.0,281.25604248046875,283.9489440917969,296.2188415527344,299.74267578125,293.1499938964844,293.1499938964844,280.95001220703125,36866.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248833179473877,1.0,0.0,0.0,3.8671891689300537,3.867215394973755,9.978932666854234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7489.84716796875,0.0,1795.3624267578125,1497.1583251953125,0.0,1812.3861083984373,0.954045832157135,1.0,0.0,3.0,1.0,0.0
18084840,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.979756236076355,0.3377701640129089,0.3039811551570892,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8410470485687256,0.216893583536148,0.206395998597145,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8842467665672302,0.2527396976947784,0.1774297803640365,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.826444149017334,0.2049328237771988,0.1951363384723663,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7343025803565979,0.1423241645097732,0.6460758447647095,284.9043884277344,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3323059082031,284.9039306640625,1.0,0.3464742004871368,1.0,1.0,0.0,1.0,-1.8345112800598145,1.8345085382461548,2.711280558287399e-06,1.4076557159423828,0.935733437538147,0.935733437538147,0.0,54.33195495605469,70.0,43565.05078125,0.0,522.075439453125,1.0,281.25604248046875,283.9489440917969,296.2188415527344,299.74267578125,293.1499938964844,293.1499938964844,280.95001220703125,36866.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248833179473877,1.0,0.0,0.0,3.8671891689300537,3.867215394973755,9.978932666854234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7489.84716796875,0.0,1795.3624267578125,1497.1583251953125,0.0,1812.3861083984373,0.954045832157135,1.0,0.0,3.0,1.0,0.0
18084900,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.968303084373474,0.3386176824569702,0.3047025799751282,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8308441042900085,0.216894119977951,0.2065625190734863,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8725383877754211,0.252690702676773,0.1775280833244323,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8163537979125977,0.2048767656087875,0.1952466368675232,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.7248714566230774,0.1418678611516952,0.6447310447692871,284.78387451171875,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3251342773437,284.7745361328125,1.0,0.349133551120758,1.0,1.0,0.0,1.0,-1.8349318504333496,1.83492910861969,2.7138535187987145e-06,1.4089945554733276,0.8232281804084778,0.8232281804084778,0.0,57.019168853759766,70.0,44062.48046875,0.0,530.5477294921875,1.0,280.9963684082031,283.81060791015625,296.2297058105469,299.88055419921875,293.1499938964844,293.1499938964844,280.95001220703125,42319.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316260933876038,1.0,0.0,0.0,3.746791124343872,3.746817350387573,9.367253710479416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7180.8291015625,0.0,1692.0831298828125,1497.1583251953125,0.0,1868.7135009765625,0.9279977679252625,1.0,0.0,3.0,1.0,0.0
18084960,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9573704600334167,0.3397797644138336,0.3056370317935943,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8216149806976318,0.2168774157762527,0.2066254913806915,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8620588183403015,0.2526406049728393,0.17753766477108,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8067784905433655,0.2048024833202362,0.1952574253082275,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7160361409187317,0.1413939893245697,0.6430288553237915,284.83990478515625,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3197326660156,284.853271484375,1.0,0.3515295088291168,1.0,1.0,0.0,1.0,-1.8341100215911863,1.8341072797775269,2.7118189791508485e-06,1.408604621887207,0.8096950650215149,0.8096950650215149,0.0,59.6066780090332,73.0,43528.83203125,0.0,538.0742797851562,1.0,280.9575500488281,283.9093017578125,296.1893920898437,299.7364807128906,293.1499938964844,293.1499938964844,281.25,44814.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323887944221497,1.0,0.0,0.0,3.512724161148072,3.51274847984314,8.233441235461214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6700.19677734375,0.0,1449.2115478515625,1497.1583251953125,0.0,1875.1275634765625,0.882935643196106,1.0,0.0,3.0,1.0,0.0
18085020,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9434749484062196,0.3438858389854431,0.3090565204620361,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8091473579406738,0.2175999581813812,0.207267940044403,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8487159609794617,0.25352343916893,0.1780865490436554,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7935325503349304,0.2053723484277725,0.1957649141550064,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7030404210090637,0.1410246044397354,0.6413575410842896,285.0220947265625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3226623535156,285.0194091796875,1.0,0.3560109734535217,1.0,1.0,0.0,1.0,-1.8382439613342283,1.8382412195205688,2.7241601401328808e-06,1.412122368812561,0.9454205632209778,0.9454205632209778,0.0,63.69897079467773,61.0,43165.296875,0.0,553.6909790039062,1.0,281.2419128417969,284.06561279296875,296.11846923828125,299.52587890625,293.1499938964844,293.1499938964844,280.95001220703125,33031.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203012704849243,1.0,0.0,0.0,3.6564512252807617,3.6564748287200928,8.920986260818609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7392.96826171875,0.0,1518.1060791015625,1497.1583251953125,0.0,1774.500732421875,0.9045684337615968,1.0,0.0,3.0,1.0,0.0
