time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9434749484062196,0.3438858389854431,0.3090565204620361,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8091473579406738,0.2175999581813812,0.207267940044403,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8487159609794617,0.25352343916893,0.1780865490436554,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7935325503349304,0.2053723484277725,0.1957649141550064,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7030404210090637,0.1410246044397354,0.6413575410842896,285.0220947265625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3226623535156,285.0194091796875,1.0,0.3560109734535217,1.0,1.0,0.0,1.0,-1.8382439613342283,1.8382412195205688,2.7241601401328808e-06,1.412122368812561,0.9454205632209778,0.9454205632209778,0.0,63.69897079467773,61.0,43165.296875,0.0,553.6909790039062,1.0,281.2419128417969,284.06561279296875,296.11846923828125,299.52587890625,293.1499938964844,293.1499938964844,280.95001220703125,33031.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203012704849243,1.0,0.0,0.0,3.6564512252807617,3.6564748287200928,8.920986260818609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7392.96826171875,0.0,1518.1060791015625,1497.1583251953125,0.0,1774.500732421875,0.9045684337615968,1.0,0.0,3.0,1.0,0.0
18085140,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9511482119560242,0.3469562828540802,0.3120739459991455,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8128678202629089,0.2179164588451385,0.2076867073774337,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8525098562240601,0.2537993192672729,0.1784097999334335,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7972185015678406,0.2055631428956985,0.1960563659667968,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7051623463630676,0.1404643803834915,0.6391364932060242,284.8804626464844,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3193359375,284.88897705078125,1.0,0.3549546599388122,1.0,1.0,0.0,1.0,-1.840447306632996,1.840444564819336,2.731992708504549e-06,1.414915680885315,0.8264880180358887,0.8264880180358887,0.0,62.804569244384766,49.0,43528.0625,0.0,552.4027709960938,1.0,280.9575500488281,283.9342346191406,296.1709899902344,299.6937255859375,293.1499938964844,293.1499938964844,281.25,40986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283700704574585,1.0,0.0,0.0,3.4872663021087646,3.4872896671295166,8.114533329717233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6703.08447265625,0.0,1395.190673828125,1497.1583251953125,0.0,1841.429443359375,0.8732359409332275,1.0,0.0,3.0,1.0,0.0
18085200,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9511482119560242,0.3469562828540802,0.3120739459991455,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8128678202629089,0.2179164588451385,0.2076867073774337,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8525098562240601,0.2537993192672729,0.1784097999334335,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7972185015678406,0.2055631428956985,0.1960563659667968,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7051623463630676,0.1404643803834915,0.6391364932060242,284.8804626464844,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3193359375,284.88897705078125,1.0,0.3549546599388122,1.0,1.0,0.0,1.0,-1.840447306632996,1.840444564819336,2.731992708504549e-06,1.414915680885315,0.8264880180358887,0.8264880180358887,0.0,62.804569244384766,49.0,43528.0625,0.0,552.4027709960938,1.0,280.9575500488281,283.9342346191406,296.1709899902344,299.6937255859375,293.1499938964844,293.1499938964844,281.25,40986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283700704574585,1.0,0.0,0.0,3.4872663021087646,3.4872896671295166,8.114533329717233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6703.08447265625,0.0,1395.190673828125,1497.1583251953125,0.0,1841.429443359375,0.8732359409332275,1.0,0.0,3.0,1.0,0.0
18085260,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9750115275382996,0.351090133190155,0.3152754604816437,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8294357061386108,0.2186608463525772,0.2080393731594085,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8707869052886963,0.2546428143978119,0.1787061244249344,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.814451277256012,0.2061594724655151,0.1962772011756897,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7191347479820251,0.1402122527360916,0.6365314722061157,285.0378723144531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3233947753906,285.03369140625,1.0,0.3503919243812561,1.0,1.0,0.0,1.0,-1.8422034978866573,1.842200756072998,2.73418368124112e-06,1.414139747619629,0.9618494510650636,0.9618494510650636,0.0,58.053802490234375,37.0,43164.08984375,0.0,538.7108154296875,1.0,281.2420654296875,284.0702514648437,296.1134338378906,299.5191955566406,293.1499938964844,293.1499938964844,280.95001220703125,31994.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192502021789551,1.0,0.0,0.0,3.652549743652344,3.652573108673096,8.90195906322333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7393.6708984375,0.0,1506.0196533203125,1497.1583251953125,0.0,1765.8564453125,0.9028764367103576,1.0,0.0,3.0,1.0,0.0
18085320,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9750115275382996,0.351090133190155,0.3152754604816437,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8294357061386108,0.2186608463525772,0.2080393731594085,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8707869052886963,0.2546428143978119,0.1787061244249344,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.814451277256012,0.2061594724655151,0.1962772011756897,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7191347479820251,0.1402122527360916,0.6365314722061157,285.0378723144531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3233947753906,285.03369140625,1.0,0.3503919243812561,1.0,1.0,0.0,1.0,-1.8422034978866573,1.842200756072998,2.73418368124112e-06,1.414139747619629,0.9618494510650636,0.9618494510650636,0.0,58.053802490234375,37.0,43164.08984375,0.0,538.7108154296875,1.0,281.2420654296875,284.0702514648437,296.1134338378906,299.5191955566406,293.1499938964844,293.1499938964844,280.95001220703125,31994.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192502021789551,1.0,0.0,0.0,3.652549743652344,3.652573108673096,8.90195906322333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7393.6708984375,0.0,1506.0196533203125,1497.1583251953125,0.0,1765.8564453125,0.9028764367103576,1.0,0.0,3.0,1.0,0.0
18085380,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.3542579412460327,0.3141191005706787,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8555433750152588,0.2189664095640182,0.2082549184560775,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9002320766448975,0.2548535168170929,0.1788421124219894,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8395906686782837,0.20634426176548,0.1963698118925094,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7400056719779968,0.139714702963829,0.6336864233016968,284.8729553222656,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3207092285156,284.8795166015625,1.0,0.3433187901973724,1.0,1.0,0.0,1.0,-1.8379855155944824,1.8379827737808228,2.7171361125510884e-06,1.4072580337524414,0.83059161901474,0.83059161901474,0.0,51.611724853515625,25.0,43494.6171875,0.0,515.6724853515625,1.0,280.9574584960937,283.9146423339844,296.1624755859375,299.6896667480469,293.1499938964844,293.1499938964844,281.25,40559.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286755442619324,1.0,0.0,0.0,3.5093727111816406,3.509396314620972,8.217738241000916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6698.40478515625,0.0,1415.06787109375,1497.1583251953125,0.0,1843.9825439453125,0.8774102926254272,1.0,0.0,3.0,1.0,0.0
18085440,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.3542579412460327,0.3141191005706787,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8555433750152588,0.2189664095640182,0.2082549184560775,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9002320766448975,0.2548535168170929,0.1788421124219894,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8395906686782837,0.20634426176548,0.1963698118925094,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7400056719779968,0.139714702963829,0.6336864233016968,284.8729553222656,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3207092285156,284.8795166015625,1.0,0.3433187901973724,1.0,1.0,0.0,1.0,-1.8379855155944824,1.8379827737808228,2.7171361125510884e-06,1.4072580337524414,0.83059161901474,0.83059161901474,0.0,51.611724853515625,25.0,43494.6171875,0.0,515.6724853515625,1.0,280.9574584960937,283.9146423339844,296.1624755859375,299.6896667480469,293.1499938964844,293.1499938964844,281.25,40559.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286755442619324,1.0,0.0,0.0,3.5093727111816406,3.509396314620972,8.217738241000916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6698.40478515625,0.0,1415.06787109375,1497.1583251953125,0.0,1843.9825439453125,0.8774102926254272,1.0,0.0,3.0,1.0,0.0
18085500,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.357753723859787,0.3021864593029022,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8666163682937622,0.2192209661006927,0.2083024531602859,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9128168225288392,0.2551140189170837,0.1788515299558639,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8499894142150879,0.2065299749374389,0.1963589936494827,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7484996914863586,0.1395288556814193,0.632083535194397,285.0082702636719,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.32867431640625,285.0191955566406,1.0,0.3385001718997955,1.0,1.0,0.0,1.0,-1.8217562437057493,1.8217535018920896,2.668457682375447e-06,1.3930691480636597,0.9155797362327576,0.9155797362327576,0.0,49.01499176025391,25.0,42618.8515625,0.0,496.8919372558594,1.0,281.198486328125,284.0644226074219,296.0985412597656,299.4423828125,293.1499938964844,293.1499938964844,281.25,34883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223313450813293,1.0,0.0,0.0,3.543546438217163,3.5435690879821777,8.378563052247046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6890.400390625,0.0,1409.8155517578125,1497.1583251953125,0.0,1791.24560546875,0.8831943273544312,1.0,0.0,3.0,1.0,0.0
18085560,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.3631159365177154,0.2875213921070099,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8816166520118713,0.2196038663387298,0.2085283249616623,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9309004545211792,0.2555293440818786,0.1790385842323303,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8641661405563354,0.2068378329277038,0.1965155601501464,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7603097558021545,0.1394891738891601,0.6311694383621216,285.0023803710937,284.95001220703125,296.1933288574219,293.1279602050781,296.19219970703125,297.3479309082031,284.9959716796875,1.0,0.3330000936985016,1.0,1.0,0.0,1.0,-1.8037344217300413,1.803731799125672,2.6159759727306664e-06,1.3780436515808103,0.9332708716392516,0.9332708716392516,0.0,46.01584243774414,28.0,42412.91015625,0.0,476.0335998535156,1.0,281.241943359375,284.0359191894531,296.0940246582031,299.467041015625,293.1499938964844,293.1499938964844,280.95001220703125,33039.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185107469558716,1.0,0.0,0.0,3.633976459503174,3.633999824523926,8.811655334284296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7323.02490234375,0.0,1493.3602294921875,1497.1583251953125,0.0,1759.78564453125,0.8993096351623535,1.0,0.0,3.0,1.0,0.0
18085620,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.3749036490917206,0.2678495645523071,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9036709070205688,0.2198525220155716,0.2087721079587936,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9563046097755432,0.2556421458721161,0.179159477353096,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8852827548980713,0.2069646269083023,0.1966376304626464,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7779737710952759,0.1392524391412735,0.6296902298927307,284.861083984375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.392578125,284.8725280761719,1.0,0.3261651694774627,1.0,1.0,0.0,1.0,-1.7789117097854614,1.7789090871810913,2.546169071138138e-06,1.3584808111190796,0.7950456142425537,0.7950456142425537,0.0,42.21889114379883,46.0,42010.54296875,0.0,448.9493408203125,1.0,280.95806884765625,283.93194580078125,296.1302795410156,299.5562438964844,293.1499938964844,293.1499938964844,281.25,43217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237734198570251,1.0,0.0,0.0,3.3662283420562744,3.366250991821289,7.561021675428492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6586.6923828125,0.0,1289.58544921875,1497.1583251953125,0.0,1803.1795654296875,0.8490095734596252,1.0,0.0,3.0,1.0,0.0
18085680,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.3749036490917206,0.2678495645523071,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9036709070205688,0.2198525220155716,0.2087721079587936,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9563046097755432,0.2556421458721161,0.179159477353096,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8852827548980713,0.2069646269083023,0.1966376304626464,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7779737710952759,0.1392524391412735,0.6296902298927307,284.861083984375,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.392578125,284.8725280761719,1.0,0.3261651694774627,1.0,1.0,0.0,1.0,-1.7789117097854614,1.7789090871810913,2.546169071138138e-06,1.3584808111190796,0.7950456142425537,0.7950456142425537,0.0,42.21889114379883,46.0,42010.54296875,0.0,448.9493408203125,1.0,280.95806884765625,283.93194580078125,296.1302795410156,299.5562438964844,293.1499938964844,293.1499938964844,281.25,43217.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237734198570251,1.0,0.0,0.0,3.3662283420562744,3.366250991821289,7.561021675428492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6586.6923828125,0.0,1289.58544921875,1497.1583251953125,0.0,1803.1795654296875,0.8490095734596252,1.0,0.0,3.0,1.0,0.0
18085740,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.3856199979782104,0.2698040902614593,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9022870063781738,0.2206550985574722,0.2093623280525207,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9546305537223816,0.2564829587936401,0.1795864254236221,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.883780837059021,0.2076100558042526,0.1970899999141693,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7762510180473328,0.1394909471273422,0.6301571726799011,285.0223388671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.43035888671875,285.019287109375,1.0,0.3279535472393036,1.0,1.0,0.0,1.0,-1.7835596799850464,1.7835570573806765,2.561094106567907e-06,1.3636451959609983,0.9216490983963012,0.9216490983963012,0.0,42.67699432373047,64.0,41752.67578125,0.0,453.2063293457031,1.0,281.24072265625,284.0679016113281,296.07537841796875,299.369140625,293.1499938964844,293.1499938964844,280.95001220703125,32302.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112060189247131,1.0,0.0,0.0,3.5327043533325195,3.532726526260376,8.32737043765519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7247.17578125,0.0,1379.7666015625,1497.1583251953125,0.0,1700.2861328125,0.8761951923370361,1.0,0.0,3.0,1.0,0.0
18085800,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.3856199979782104,0.2698040902614593,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9022870063781738,0.2206550985574722,0.2093623280525207,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9546305537223816,0.2564829587936401,0.1795864254236221,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.883780837059021,0.2076100558042526,0.1970899999141693,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7762510180473328,0.1394909471273422,0.6301571726799011,285.0223388671875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655029296875,297.43035888671875,285.019287109375,1.0,0.3279535472393036,1.0,1.0,0.0,1.0,-1.7835596799850464,1.7835570573806765,2.561094106567907e-06,1.3636451959609983,0.9216490983963012,0.9216490983963012,0.0,42.67699432373047,64.0,41752.67578125,0.0,453.2063293457031,1.0,281.24072265625,284.0679016113281,296.07537841796875,299.369140625,293.1499938964844,293.1499938964844,280.95001220703125,32302.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112060189247131,1.0,0.0,0.0,3.5327043533325195,3.532726526260376,8.32737043765519e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7247.17578125,0.0,1379.7666015625,1497.1583251953125,0.0,1700.2861328125,0.8761951923370361,1.0,0.0,3.0,1.0,0.0
18085860,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.3902036547660827,0.2909538745880127,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8802205324172974,0.2210676223039627,0.2100382298231125,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9285893440246582,0.2567491233348846,0.1800233274698257,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8623862862586975,0.2078847587108612,0.1976292580366134,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7572954297065735,0.1393806785345077,0.6310152411460876,284.9031066894531,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.427734375,284.9134216308594,1.0,0.3364437222480774,1.0,1.0,0.0,1.0,-1.8119585514068604,1.8119559288024905,2.6445304683875293e-06,1.3884484767913818,0.8242107033729553,0.8242107033729553,0.0,46.90597915649414,82.0,42631.0625,0.0,484.04010009765625,1.0,280.9584655761719,283.9533996582031,296.142822265625,299.5761108398437,293.1499938964844,293.1499938964844,281.25,39709.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720252513885498,1.0,0.0,0.0,3.3946125507354736,3.394634962081909,7.689068866056914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6637.46533203125,0.0,1292.98095703125,1497.1583251953125,0.0,1774.0997314453125,0.8522230982780457,1.0,0.0,3.0,1.0,0.0
18085920,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.3902036547660827,0.2909538745880127,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8802205324172974,0.2210676223039627,0.2100382298231125,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9285893440246582,0.2567491233348846,0.1800233274698257,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8623862862586975,0.2078847587108612,0.1976292580366134,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7572954297065735,0.1393806785345077,0.6310152411460876,284.9031066894531,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.427734375,284.9134216308594,1.0,0.3364437222480774,1.0,1.0,0.0,1.0,-1.8119585514068604,1.8119559288024905,2.6445304683875293e-06,1.3884484767913818,0.8242107033729553,0.8242107033729553,0.0,46.90597915649414,82.0,42631.0625,0.0,484.04010009765625,1.0,280.9584655761719,283.9533996582031,296.142822265625,299.5761108398437,293.1499938964844,293.1499938964844,281.25,39709.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720252513885498,1.0,0.0,0.0,3.3946125507354736,3.394634962081909,7.689068866056914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6637.46533203125,0.0,1292.98095703125,1497.1583251953125,0.0,1774.0997314453125,0.8522230982780457,1.0,0.0,3.0,1.0,0.0
18085980,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.3900260925292969,0.3256595730781555,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8490858674049377,0.2218954861164093,0.2109134346246719,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.892184853553772,0.2575652301311493,0.1806294173002243,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8327812552452087,0.208542987704277,0.1983548700809478,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7309862971305847,0.1392509490251541,0.6314515471458435,285.080810546875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3929748535156,285.0789794921875,1.0,0.3500420451164245,1.0,1.0,0.0,1.0,-1.8567975759506223,1.856794834136963,2.777171175694093e-06,1.425870418548584,0.9929975271224976,0.9929975271224976,0.0,54.35512924194336,85.0,43211.64453125,0.0,537.0213012695312,1.0,281.2416076660156,284.0924987792969,296.103271484375,299.4822692871094,293.1499938964844,293.1499938964844,280.95001220703125,30325.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163250923157,1.0,0.0,0.0,3.6261565685272217,3.626179218292236,8.773773174652888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7390.80029296875,0.0,1464.61962890625,1497.1583251953125,0.0,1726.3282470703125,0.8959001898765564,1.0,0.0,3.0,1.0,0.0
18086040,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.3900260925292969,0.3256595730781555,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8490858674049377,0.2218954861164093,0.2109134346246719,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.892184853553772,0.2575652301311493,0.1806294173002243,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8327812552452087,0.208542987704277,0.1983548700809478,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7309862971305847,0.1392509490251541,0.6314515471458435,285.080810546875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3929748535156,285.0789794921875,1.0,0.3500420451164245,1.0,1.0,0.0,1.0,-1.8567975759506223,1.856794834136963,2.777171175694093e-06,1.425870418548584,0.9929975271224976,0.9929975271224976,0.0,54.35512924194336,85.0,43211.64453125,0.0,537.0213012695312,1.0,281.2416076660156,284.0924987792969,296.103271484375,299.4822692871094,293.1499938964844,293.1499938964844,280.95001220703125,30325.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163250923157,1.0,0.0,0.0,3.6261565685272217,3.626179218292236,8.773773174652888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7390.80029296875,0.0,1464.61962890625,1497.1583251953125,0.0,1726.3282470703125,0.8959001898765564,1.0,0.0,3.0,1.0,0.0
18086100,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9990000128746032,0.3880894780158996,0.3415091335773468,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8370088934898376,0.2221562266349792,0.2114089280366897,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8783841133117676,0.2577441930770874,0.1809739619493484,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8210943937301636,0.2087246626615524,0.1987700313329696,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7202755808830261,0.1389887630939483,0.631410539150238,284.9359741210937,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.3651123046875,284.91851806640625,1.0,0.3559878766536712,1.0,1.0,0.0,1.0,-1.877297043800354,1.8772943019866943,2.83878739537613e-06,1.4427590370178225,0.9204737544059752,0.9204737544059752,0.0,58.00029373168945,85.0,44514.92578125,0.0,562.8102416992188,1.0,280.9971923828125,283.9039001464844,296.1701354980469,299.7702331542969,293.1499938964844,293.1499938964844,280.95001220703125,33017.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233216166496277,1.0,0.0,0.0,3.682062387466431,3.6820859909057617,9.0463953483777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7225.71728515625,0.0,1546.62255859375,1497.1583251953125,0.0,1799.437255859375,0.9087527990341188,1.0,0.0,3.0,1.0,0.0
18086160,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9898964762687684,0.3857846856117248,0.3483434319496155,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8217356204986572,0.222169816493988,0.2116919010877609,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.860943615436554,0.2576072514057159,0.1810946613550186,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8054500222206116,0.2086678892374038,0.1989841759204864,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7055368423461914,0.138486623764038,0.6304696202278137,284.9016418457031,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.3348693847656,284.90362548828125,1.0,0.3611256182193756,1.0,1.0,0.0,1.0,-1.884094476699829,1.88409161567688,2.860223730749567e-06,1.448955774307251,0.8830377459526062,0.8830377459526062,0.0,62.63385009765625,88.0,44552.125,0.0,582.7815551757812,1.0,280.9573059082031,283.8917541503906,296.1713562011719,299.7561950683594,293.1499938964844,293.1499938964844,281.25,36827.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293256521224976,1.0,0.0,0.0,3.628452301025391,3.62847638130188,8.784886631474365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6778.0810546875,0.0,1515.4794921875,1497.1583251953125,0.0,1849.420654296875,0.9006231427192688,1.0,0.0,3.0,1.0,0.0
18086220,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9593598246574402,0.3868666291236877,0.34810870885849,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7957016825675964,0.2226373851299286,0.2123356163501739,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8341851830482483,0.2579398453235626,0.1814430058002472,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7788538932800293,0.2089574187994003,0.1994707882404327,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6799446940422058,0.1377349942922592,0.628255307674408,285.04815673828125,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3139038085937,285.04559326171875,1.0,0.3691563010215759,1.0,1.0,0.0,1.0,-1.8839728832244875,1.883970022201538,2.8593447041203035e-06,1.448489546775818,1.0,1.0,0.0,71.2999038696289,76.0,44052.7734375,0.0,610.1708984375,1.0,281.2425231933594,284.0329284667969,296.1092224121094,299.5844421386719,293.1499938964844,293.1499938964844,280.95001220703125,32146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724094033241272,1.0,0.0,0.0,3.775837659835816,3.775862216949463,9.51305253238388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7482.39794921875,0.0,1647.9022216796875,1497.1583251953125,0.0,1805.837158203125,0.930514931678772,1.0,0.0,3.0,1.0,0.0
18086280,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9593598246574402,0.3868666291236877,0.34810870885849,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7957016825675964,0.2226373851299286,0.2123356163501739,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8341851830482483,0.2579398453235626,0.1814430058002472,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7788538932800293,0.2089574187994003,0.1994707882404327,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6799446940422058,0.1377349942922592,0.628255307674408,285.04815673828125,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.3139038085937,285.04559326171875,1.0,0.3691563010215759,1.0,1.0,0.0,1.0,-1.8839728832244875,1.883970022201538,2.8593447041203035e-06,1.448489546775818,1.0,1.0,0.0,71.2999038696289,76.0,44052.7734375,0.0,610.1708984375,1.0,281.2425231933594,284.0329284667969,296.1092224121094,299.5844421386719,293.1499938964844,293.1499938964844,280.95001220703125,32146.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724094033241272,1.0,0.0,0.0,3.775837659835816,3.775862216949463,9.51305253238388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7482.39794921875,0.0,1647.9022216796875,1497.1583251953125,0.0,1805.837158203125,0.930514931678772,1.0,0.0,3.0,1.0,0.0
18086340,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9545028805732728,0.3889127671718597,0.3501128554344177,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.790638267993927,0.2226953208446502,0.2126368731260299,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8290780782699585,0.257688820362091,0.1814936995506286,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7737672328948975,0.208852931857109,0.1996117085218429,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6739148497581482,0.1368413120508194,0.6250353455543518,284.862060546875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3028259277344,284.8667297363281,1.0,0.3702858686447143,1.0,1.0,0.0,1.0,-1.883109450340271,1.8831065893173216,2.8558235953823896e-06,1.4471315145492554,0.869338870048523,0.869338870048523,0.0,73.20579528808594,64.0,44682.98828125,0.0,615.6505126953125,1.0,280.95703125,283.8465270996094,296.1569519042969,299.7662353515625,293.1499938964844,293.1499938964844,281.25,39312.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341886162757874,1.0,0.0,0.0,3.6902222633361816,3.6902472972869873,9.086535897040448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6773.892578125,0.0,1603.4410400390625,1497.1583251953125,0.0,1890.2950439453125,0.9161348938941956,1.0,0.0,3.0,1.0,0.0
18086400,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9545028805732728,0.3889127671718597,0.3501128554344177,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.790638267993927,0.2226953208446502,0.2126368731260299,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8290780782699585,0.257688820362091,0.1814936995506286,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7737672328948975,0.208852931857109,0.1996117085218429,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6739148497581482,0.1368413120508194,0.6250353455543518,284.862060546875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3028259277344,284.8667297363281,1.0,0.3702858686447143,1.0,1.0,0.0,1.0,-1.883109450340271,1.8831065893173216,2.8558235953823896e-06,1.4471315145492554,0.869338870048523,0.869338870048523,0.0,73.20579528808594,64.0,44682.98828125,0.0,615.6505126953125,1.0,280.95703125,283.8465270996094,296.1569519042969,299.7662353515625,293.1499938964844,293.1499938964844,281.25,39312.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341886162757874,1.0,0.0,0.0,3.6902222633361816,3.6902472972869873,9.086535897040448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6773.892578125,0.0,1603.4410400390625,1497.1583251953125,0.0,1890.2950439453125,0.9161348938941956,1.0,0.0,3.0,1.0,0.0
18086460,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9685017466545104,0.3929413557052612,0.353005439043045,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8003922700881958,0.2235873490571975,0.2130169719457626,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8380894660949707,0.2584222257137298,0.1816238164901733,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7830232977867126,0.2095428854227066,0.1998146176338195,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6810222268104553,0.1366812586784362,0.6223323345184326,285.040771484375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.30682373046875,285.0384216308594,1.0,0.3671786189079284,1.0,1.0,0.0,1.0,-1.884185552597046,1.884182691574097,2.857892468455248e-06,1.447155475616455,1.0,1.0,0.0,69.94902801513672,52.0,44182.015625,0.0,605.9929809570312,1.0,281.24346923828125,284.0173645019531,296.10333251953125,299.58221435546875,293.1499938964844,293.1499938964844,280.95001220703125,32678.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250665426254272,1.0,0.0,0.0,3.80934476852417,3.809369802474976,9.68264089351578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7497.3759765625,0.0,1691.842529296875,1497.1583251953125,0.0,1813.9075927734373,0.938745617866516,1.0,0.0,3.0,1.0,0.0
18086520,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9685017466545104,0.3929413557052612,0.353005439043045,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8003922700881958,0.2235873490571975,0.2130169719457626,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8380894660949707,0.2584222257137298,0.1816238164901733,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7830232977867126,0.2095428854227066,0.1998146176338195,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6810222268104553,0.1366812586784362,0.6223323345184326,285.040771484375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.30682373046875,285.0384216308594,1.0,0.3671786189079284,1.0,1.0,0.0,1.0,-1.884185552597046,1.884182691574097,2.857892468455248e-06,1.447155475616455,1.0,1.0,0.0,69.94902801513672,52.0,44182.015625,0.0,605.9929809570312,1.0,281.24346923828125,284.0173645019531,296.10333251953125,299.58221435546875,293.1499938964844,293.1499938964844,280.95001220703125,32678.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250665426254272,1.0,0.0,0.0,3.80934476852417,3.809369802474976,9.68264089351578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7497.3759765625,0.0,1691.842529296875,1497.1583251953125,0.0,1813.9075927734373,0.938745617866516,1.0,0.0,3.0,1.0,0.0
18086580,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9933823943138124,0.3963551223278045,0.3560956716537475,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8220996856689453,0.2246468216180801,0.2138131260871887,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8599483966827393,0.2591185569763183,0.1820103973150253,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8050864338874817,0.2104169279336929,0.2004281729459762,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7001109719276428,0.1369347721338272,0.622137725353241,284.8684997558594,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3096008300781,284.87384033203125,1.0,0.361561119556427,1.0,1.0,0.0,1.0,-1.889821171760559,1.8898183107376096,2.8740239486069186e-06,1.4510724544525146,0.8738561272621155,0.8738561272621155,0.0,63.37164688110352,40.0,44909.1640625,0.0,588.9375,1.0,280.9568786621094,283.8440856933594,296.16571044921875,299.7833557128906,293.1499938964844,293.1499938964844,281.25,39463.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343578934669495,1.0,0.0,0.0,3.7115423679351807,3.711567640304565,9.191833214572398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6791.09130859375,0.0,1629.07275390625,1497.1583251953125,0.0,1891.72412109375,0.921180546283722,1.0,0.0,3.0,1.0,0.0
18086640,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9933823943138124,0.3963551223278045,0.3560956716537475,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8220996856689453,0.2246468216180801,0.2138131260871887,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8599483966827393,0.2591185569763183,0.1820103973150253,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8050864338874817,0.2104169279336929,0.2004281729459762,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7001109719276428,0.1369347721338272,0.622137725353241,284.8684997558594,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3096008300781,284.87384033203125,1.0,0.361561119556427,1.0,1.0,0.0,1.0,-1.889821171760559,1.8898183107376096,2.8740239486069186e-06,1.4510724544525146,0.8738561272621155,0.8738561272621155,0.0,63.37164688110352,40.0,44909.1640625,0.0,588.9375,1.0,280.9568786621094,283.8440856933594,296.16571044921875,299.7833557128906,293.1499938964844,293.1499938964844,281.25,39463.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343578934669495,1.0,0.0,0.0,3.7115423679351807,3.711567640304565,9.191833214572398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6791.09130859375,0.0,1629.07275390625,1497.1583251953125,0.0,1891.72412109375,0.921180546283722,1.0,0.0,3.0,1.0,0.0
18086700,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.3988979756832123,0.3510545492172241,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333225250244141,0.2254282385110855,0.2142689824104309,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8722477555274963,0.2597544491291046,0.1822171509265899,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8166009187698364,0.211092323064804,0.200793370604515,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.710528552532196,0.1372707337141037,0.6225075721740723,285.02447509765625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3152770996094,285.03741455078125,1.0,0.3578148782253265,1.0,1.0,0.0,1.0,-1.8856412172317505,1.8856383562088013,2.8617218958970625e-06,1.4479281902313232,0.973770558834076,0.973770558834076,0.0,60.11729049682617,40.0,44197.30859375,0.0,575.4263916015625,1.0,281.2034912109375,284.01666259765625,296.11181640625,299.5549011230469,293.1499938964844,293.1499938964844,281.25,34630.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284692525863647,1.0,0.0,0.0,3.7418158054351807,3.7418406009674072,9.342392672806454e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7022.611328125,0.0,1627.2320556640625,1497.1583251953125,0.0,1842.2584228515625,0.9272165298461914,1.0,0.0,3.0,1.0,0.0
18086760,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.4036022126674652,0.3376772999763489,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8445044755935669,0.2264263480901718,0.2150270491838455,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8846126794815063,0.2606351375579834,0.1826927065849304,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8274191617965698,0.2119731605052948,0.2014445513486862,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7201657295227051,0.1378117650747299,0.6240234971046448,285.0331420898437,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.3333740234375,285.0286560058594,1.0,0.3532671630382538,1.0,1.0,0.0,1.0,-1.8734859228134155,1.8734830617904663,2.82568817056017e-06,1.438471436500549,1.0,1.0,0.0,57.098514556884766,28.0,44121.6875,0.0,557.248779296875,1.0,281.2434387207031,284.0013122558594,296.1176147460937,299.6039123535156,293.1499938964844,293.1499938964844,280.95001220703125,32967.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255423069000244,1.0,0.0,0.0,3.828079223632813,3.828104496002197,9.778113962966015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7499.12060546875,0.0,1716.6680908203125,1497.1583251953125,0.0,1817.861083984375,0.9431297183036804,1.0,0.0,3.0,1.0,0.0
18086820,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.4162532687187195,0.3054501116275787,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8745676875114441,0.2279397994279861,0.2163545340299606,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9177849888801576,0.2616499066352844,0.183379665017128,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8556314706802368,0.2132817804813385,0.2025714963674545,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7442417144775391,0.1388291716575622,0.6275174617767334,284.8372802734375,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.3877258300781,284.8426208496094,1.0,0.3423889875411987,1.0,1.0,0.0,1.0,-1.8427619934082031,1.842759251594544,2.73593809652084e-06,1.4146748781204224,0.8416430950164795,0.8416430950164795,0.0,50.24069213867188,31.0,44013.2890625,0.0,514.5703735351562,1.0,280.95721435546875,283.82379150390625,296.16943359375,299.7450866699219,293.1499938964844,293.1499938964844,281.25,41733.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732879102230072,1.0,0.0,0.0,3.661956787109375,3.6619818210601807,8.947870355768828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6724.1337890625,0.0,1589.5540771484375,1497.1583251953125,0.0,1879.25439453125,0.9112746715545654,1.0,0.0,3.0,1.0,0.0
18086880,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.4162532687187195,0.3054501116275787,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.8745676875114441,0.2279397994279861,0.2163545340299606,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9177849888801576,0.2616499066352844,0.183379665017128,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8556314706802368,0.2132817804813385,0.2025714963674545,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7442417144775391,0.1388291716575622,0.6275174617767334,284.8372802734375,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.3877258300781,284.8426208496094,1.0,0.3423889875411987,1.0,1.0,0.0,1.0,-1.8427619934082031,1.842759251594544,2.73593809652084e-06,1.4146748781204224,0.8416430950164795,0.8416430950164795,0.0,50.24069213867188,31.0,44013.2890625,0.0,514.5703735351562,1.0,280.95721435546875,283.82379150390625,296.16943359375,299.7450866699219,293.1499938964844,293.1499938964844,281.25,41733.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732879102230072,1.0,0.0,0.0,3.661956787109375,3.6619818210601807,8.947870355768828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6724.1337890625,0.0,1589.5540771484375,1497.1583251953125,0.0,1879.25439453125,0.9112746715545654,1.0,0.0,3.0,1.0,0.0
