time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.4313776791095733,0.2821528911590576,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9006684422492981,0.2299032211303711,0.2178036272525787,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.94782555103302,0.2632738351821899,0.1841740310192108,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8804211616516113,0.2150164097547531,0.2038212269544601,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7656645774841309,0.1403817534446716,0.6326473951339722,285.0160217285156,284.95001220703125,296.6298522949219,293.1589660644531,296.62872314453125,297.45947265625,285.0124206542969,1.0,0.3359764516353607,1.0,1.0,0.0,1.0,-1.8251255750656128,1.825122952461243,2.6846582841244526e-06,1.4006191492080688,0.9634653925895692,0.9634653925895692,0.0,45.76804733276367,31.0,43138.77734375,0.0,489.0066528320313,1.0,281.23980712890625,283.9999084472656,296.1111755371094,299.5157775878906,293.1499938964844,293.1499938964844,281.25,33469.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207764983177185,1.0,0.0,0.0,3.7387328147888175,3.738757133483887,9.327003454018268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6997.4765625,0.0,1614.7557373046875,1497.1583251953125,0.0,1778.4150390625,0.923597514629364,1.0,0.0,3.0,1.0,0.0
18087000,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.4330063760280609,0.279988557100296,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.903343915939331,0.230132520198822,0.2180053442716598,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.950768768787384,0.2634665071964264,0.1843002587556839,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8829973340034485,0.2152201980352401,0.2039989680051803,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7679473757743835,0.1405761539936065,0.6334148645401001,285.0111389160156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322021484375,297.4672241210937,285.0077209472656,1.0,0.335463285446167,1.0,1.0,0.0,1.0,-1.8240550756454468,1.824052333831787,2.6815362161869416e-06,1.3997451066970823,0.9641824960708618,0.9641824960708618,0.0,45.38182067871094,49.0,43129.7734375,0.0,487.1134033203125,1.0,281.2427062988281,283.99530029296875,296.1158752441406,299.52520751953125,293.1499938964844,293.1499938964844,280.95001220703125,33487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203161120414734,1.0,0.0,0.0,3.7479188442230233,3.74794340133667,9.37289200919622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.20068359375,0.0,1625.560791015625,1497.1583251953125,0.0,1774.623046875,0.9255468845367432,1.0,0.0,3.0,1.0,0.0
18087060,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.4460912942886352,0.276187539100647,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.910515546798706,0.2319598346948623,0.2198270261287689,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9574023485183716,0.2647739350795746,0.1853325814008712,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8895175457000732,0.2168225944042205,0.2056037485599517,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7746184468269348,0.1422565430402755,0.6410720348358154,284.86199951171875,284.95001220703125,296.66650390625,293.16680908203125,296.6654052734375,297.52850341796875,284.8723449707031,1.0,0.3370329439640045,1.0,1.0,0.0,1.0,-1.8340175151824951,1.834014773368836,2.708987494770554e-06,1.4066238403320312,0.8378723859786987,0.8378723859786987,0.0,44.95845413208008,49.0,43694.4921875,0.0,492.2757263183594,1.0,280.9598083496094,283.8597106933594,296.1859130859375,299.715087890625,293.1499938964844,293.1499938964844,280.95001220703125,41358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270323634147644,1.0,0.0,0.0,3.589463472366333,3.5894877910614014,8.597107807872817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7075.31005859375,0.0,1506.2869873046875,1497.1583251953125,0.0,1830.2650146484373,0.8954893350601196,1.0,0.0,3.0,1.0,0.0
18087120,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.4472180604934692,0.2769372761249542,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9098734855651855,0.2321569770574569,0.2200040817260742,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9566434621810912,0.264914333820343,0.1854215413331985,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8889208436012268,0.2169948369264602,0.2057586908340454,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7742293477058411,0.1424335241317749,0.6418589353561401,284.8764343261719,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.5331726074219,284.8865661621094,1.0,0.337565004825592,1.0,1.0,0.0,1.0,-1.836366415023804,1.836363673210144,2.715565187827451e-06,1.408306121826172,0.8425258994102478,0.8425258994102478,0.0,45.131160736083984,69.0,43730.98046875,0.0,494.35107421875,1.0,280.95709228515625,283.8731384277344,296.1831970214844,299.7048645019531,293.1499938964844,293.1499938964844,281.25,40941.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270063757896423,1.0,0.0,0.0,3.574650764465332,3.5746748447418213,8.526298529432097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6710.72265625,0.0,1487.1533203125,1497.1583251953125,0.0,1830.0484619140625,0.8926098346710205,1.0,0.0,3.0,1.0,0.0
18087180,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.456929862499237,0.2949548363685608,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8934993147850037,0.2348710298538208,0.2224514335393905,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9371756315231324,0.2671778500080108,0.1868795603513717,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8731713891029358,0.2194024324417114,0.2079344242811203,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.761954665184021,0.1446379274129867,0.6517441272735596,285.0845947265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5626525878906,285.08502197265625,1.0,0.3474234044551849,1.0,1.0,0.0,1.0,-1.8771541118621824,1.8771512508392327,2.8327021937002428e-06,1.4385507106781006,1.0,1.0,0.0,49.09252548217773,87.0,44100.80078125,0.0,534.24169921875,1.0,281.2427978515625,284.0527038574219,296.1529846191406,299.5968322753906,293.1499938964844,293.1499938964844,280.95001220703125,31715.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187857031822205,1.0,0.0,0.0,3.750896692276001,3.750921010971069,9.387792943016392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7490.90869140625,0.0,1615.397705078125,1497.1583251953125,0.0,1762.042236328125,0.924937665462494,1.0,0.0,3.0,1.0,0.0
18087240,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.456929862499237,0.2949548363685608,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8934993147850037,0.2348710298538208,0.2224514335393905,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9371756315231324,0.2671778500080108,0.1868795603513717,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8731713891029358,0.2194024324417114,0.2079344242811203,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.761954665184021,0.1446379274129867,0.6517441272735596,285.0845947265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5626525878906,285.08502197265625,1.0,0.3474234044551849,1.0,1.0,0.0,1.0,-1.8771541118621824,1.8771512508392327,2.8327021937002428e-06,1.4385507106781006,1.0,1.0,0.0,49.09252548217773,87.0,44100.80078125,0.0,534.24169921875,1.0,281.2427978515625,284.0527038574219,296.1529846191406,299.5968322753906,293.1499938964844,293.1499938964844,280.95001220703125,31715.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187857031822205,1.0,0.0,0.0,3.750896692276001,3.750921010971069,9.387792943016392e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7490.90869140625,0.0,1615.397705078125,1497.1583251953125,0.0,1762.042236328125,0.924937665462494,1.0,0.0,3.0,1.0,0.0
18087300,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.4594607651233673,0.3092861175537109,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8810352683067322,0.2361728698015213,0.2238796651363372,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9217464923858644,0.2681871652603149,0.1877644211053848,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8612083196640015,0.220552772283554,0.2092147320508957,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.752269446849823,0.1456423252820968,0.6571505665779114,284.9570007324219,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.56011962890625,284.9417419433594,1.0,0.3544084131717682,1.0,1.0,0.0,1.0,-1.9051662683486936,1.9051634073257449,2.915900040534325e-06,1.460092067718506,0.957711696624756,0.957711696624756,0.0,52.31958770751953,87.0,45566.09765625,0.0,564.2178955078125,1.0,280.9945678710937,283.8793334960937,296.2259826660156,299.8931884765625,293.1499938964844,293.1499938964844,280.95001220703125,33428.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269244194030762,1.0,0.0,0.0,3.796247720718384,3.7962727546691895,9.61617615757859e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7325.91650390625,0.0,1682.03271484375,1497.1583251953125,0.0,1829.3656005859373,0.9354029893875122,1.0,0.0,3.0,1.0,0.0
18087360,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.4602875411510467,0.3271487653255462,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8661175966262817,0.2372782081365585,0.2251206636428833,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9038510918617249,0.2689243257045746,0.188443586230278,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8470773696899414,0.2215146273374557,0.2103188633918762,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7406221628189087,0.1464339643716812,0.6617349982261658,284.9326477050781,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.5457458496094,284.93768310546875,1.0,0.3624868988990783,1.0,1.0,0.0,1.0,-1.935748815536499,1.9357458353042605,3.0085125217738096e-06,1.4837490320205688,0.9356586933135986,0.9356586933135986,0.0,56.428035736083984,105.0,46090.0,0.0,599.8128051757812,1.0,280.9564208984375,283.87078857421875,296.2364501953125,299.9066772460937,293.1499938964844,293.1499938964844,280.6499938964844,35762.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732873260974884,1.0,0.0,0.0,3.77599835395813,3.776023387908936,9.51386198266846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7720.96826171875,0.0,1676.07763671875,1497.1583251953125,0.0,1879.205322265625,0.933241069316864,1.0,0.0,3.0,1.0,0.0
18087420,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.4579944014549255,0.3699073791503906,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8352877497673035,0.2394142001867294,0.2274869978427887,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.868651807308197,0.2702869176864624,0.1896561682224273,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.817618191242218,0.223354309797287,0.2124107182025909,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7153819799423218,0.1477039456367492,0.6694933176040649,284.8980407714844,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4888916015625,284.9091491699219,1.0,0.3811680674552917,1.0,1.0,0.0,1.0,-2.0032169818878174,2.00321364402771,3.218842266505817e-06,1.536090612411499,0.8646974563598633,0.8646974563598633,0.0,66.94818115234375,123.0,47811.09765625,0.0,687.0377197265625,1.0,280.6572265625,283.8133850097656,296.2439880371094,300.060302734375,293.1499938964844,293.1499938964844,280.95001220703125,39834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457961440086365,1.0,0.0,0.0,3.612692832946777,3.6127171516418457,8.708740324436803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7058.97802734375,0.0,1520.4515380859375,1497.1583251953125,0.0,1989.1937255859373,0.9009049534797668,1.0,0.0,3.0,1.0,0.0
18087480,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.4579944014549255,0.3699073791503906,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8352877497673035,0.2394142001867294,0.2274869978427887,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.868651807308197,0.2702869176864624,0.1896561682224273,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.817618191242218,0.223354309797287,0.2124107182025909,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7153819799423218,0.1477039456367492,0.6694933176040649,284.8980407714844,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.4888916015625,284.9091491699219,1.0,0.3811680674552917,1.0,1.0,0.0,1.0,-2.0032169818878174,2.00321364402771,3.218842266505817e-06,1.536090612411499,0.8646974563598633,0.8646974563598633,0.0,66.94818115234375,123.0,47811.09765625,0.0,687.0377197265625,1.0,280.6572265625,283.8133850097656,296.2439880371094,300.060302734375,293.1499938964844,293.1499938964844,280.95001220703125,39834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457961440086365,1.0,0.0,0.0,3.612692832946777,3.6127171516418457,8.708740324436803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7058.97802734375,0.0,1520.4515380859375,1497.1583251953125,0.0,1989.1937255859373,0.9009049534797668,1.0,0.0,3.0,1.0,0.0
18087540,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.9928155541419984,0.4534974098205566,0.409383624792099,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.804619312286377,0.2423943430185318,0.2305431365966797,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.835258424282074,0.2727178335189819,0.191486120223999,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7857690453529358,0.2259732484817505,0.2151436358690261,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.6864977478981018,0.1492917388677597,0.6783432364463806,285.1290283203125,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.4205322265625,285.13140869140625,1.0,0.4020102024078369,1.0,1.0,0.0,1.0,-2.070706844329834,2.0707035064697266,3.438363364693941e-06,1.5892682075500488,1.0,1.0,0.0,80.8641128540039,111.0,48638.8359375,0.0,791.697509765625,1.0,280.94305419921875,284.0084228515625,296.2033996582031,299.9848937988281,293.1499938964844,293.1499938964844,280.6499938964844,32372.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424315214157104,1.0,0.0,0.0,3.791427135467529,3.791451930999756,9.59176873038814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7939.00244140625,0.0,1668.082275390625,1497.1583251953125,0.0,1960.339111328125,0.9341862201690674,1.0,0.0,3.0,1.0,0.0
18087600,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.9928155541419984,0.4534974098205566,0.409383624792099,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.804619312286377,0.2423943430185318,0.2305431365966797,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.835258424282074,0.2727178335189819,0.191486120223999,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.7857690453529358,0.2259732484817505,0.2151436358690261,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.6864977478981018,0.1492917388677597,0.6783432364463806,285.1290283203125,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.4205322265625,285.13140869140625,1.0,0.4020102024078369,1.0,1.0,0.0,1.0,-2.070706844329834,2.0707035064697266,3.438363364693941e-06,1.5892682075500488,1.0,1.0,0.0,80.8641128540039,111.0,48638.8359375,0.0,791.697509765625,1.0,280.94305419921875,284.0084228515625,296.2033996582031,299.9848937988281,293.1499938964844,293.1499938964844,280.6499938964844,32372.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424315214157104,1.0,0.0,0.0,3.791427135467529,3.791451930999756,9.59176873038814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7939.00244140625,0.0,1668.082275390625,1497.1583251953125,0.0,1960.339111328125,0.9341862201690674,1.0,0.0,3.0,1.0,0.0
18087660,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9756795167922974,0.4526273906230926,0.4080252647399902,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7908869981765747,0.2438916563987732,0.2323620021343231,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8217892646789551,0.2738315463066101,0.1926015317440033,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7723755240440369,0.2272745668888092,0.2167703509330749,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.674273669719696,0.1500535011291504,0.6834207773208618,284.9717712402344,284.95001220703125,296.8371887207031,293.2064819335937,296.8362121582031,297.3963928222656,284.95770263671875,1.0,0.4082885384559631,1.0,1.0,0.0,1.0,-2.080387830734253,2.080384492874145,3.4702179618761875e-06,1.5967159271240234,0.978959023952484,0.978959023952484,0.0,87.60578155517578,111.0,49926.8515625,0.0,824.1679077148438,1.0,280.68377685546875,283.8081359863281,296.26678466796875,300.2781066894531,293.1499938964844,293.1499938964844,280.6499938964844,33527.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520434260368347,1.0,0.0,0.0,3.838428735733032,3.838454246520996,9.831057923292974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7727.36572265625,0.0,1733.6251220703125,1497.1583251953125,0.0,2043.1558837890625,0.9455221891403198,1.0,0.0,3.0,1.0,0.0
18087720,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9681954979896544,0.4529415071010589,0.4079574346542358,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7857077717781067,0.2448597848415374,0.2334653288125991,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8163977861404419,0.2744233608245849,0.1931744664907455,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7673425078392029,0.2280981242656707,0.2177349627017974,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6696292757987976,0.1505414843559265,0.6863324642181396,284.9269714355469,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.3861999511719,284.9275817871094,1.0,0.4114862978458404,1.0,1.0,0.0,1.0,-2.086976289749145,2.086972713470459,3.492205451038899e-06,1.6019234657287598,0.9467628002166748,0.9467628002166748,0.0,90.68253326416016,99.0,50044.58203125,0.0,840.9906616210938,1.0,280.6552429199219,283.7784423828125,296.2636413574219,300.2598571777344,293.1499938964844,293.1499938964844,280.3500061035156,35557.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565045356750488,1.0,0.0,0.0,3.8292837142944336,3.829309463500977,9.784268968360266e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8132.7275390625,0.0,1738.4510498046875,1497.1583251953125,0.0,2081.984375,0.9447937607765198,1.0,0.0,3.0,1.0,0.0
18087780,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9657579064369202,0.4553292393684387,0.4096142053604126,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7849222421646118,0.2469725012779235,0.2355064451694488,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8145575523376465,0.2756278216838836,0.1940544843673706,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7663883566856384,0.2298706322908401,0.2194623500108719,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6686729788780212,0.1516730487346649,0.6915299296379089,284.8668212890625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.377197265625,284.8760681152344,1.0,0.4143946170806885,1.0,1.0,0.0,1.0,-2.100791454315185,2.100787878036499,3.5385564842727035e-06,1.612843036651611,0.8414291143417358,0.8414291143417358,0.0,92.52239227294922,87.0,50557.4921875,0.0,860.09228515625,1.0,280.3570861816406,283.7197265625,296.24951171875,300.3077697753906,293.1499938964844,293.1499938964844,280.6499938964844,41833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648481130599976,1.0,0.0,0.0,3.58642840385437,3.5864527225494385,8.582575219406863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7311.71435546875,0.0,1506.4705810546875,1497.1583251953125,0.0,2155.228759765625,0.8965227603912354,1.0,0.0,3.0,1.0,0.0
18087840,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9657579064369202,0.4553292393684387,0.4096142053604126,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7849222421646118,0.2469725012779235,0.2355064451694488,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8145575523376465,0.2756278216838836,0.1940544843673706,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7663883566856384,0.2298706322908401,0.2194623500108719,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6686729788780212,0.1516730487346649,0.6915299296379089,284.8668212890625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.377197265625,284.8760681152344,1.0,0.4143946170806885,1.0,1.0,0.0,1.0,-2.100791454315185,2.100787878036499,3.5385564842727035e-06,1.612843036651611,0.8414291143417358,0.8414291143417358,0.0,92.52239227294922,87.0,50557.4921875,0.0,860.09228515625,1.0,280.3570861816406,283.7197265625,296.24951171875,300.3077697753906,293.1499938964844,293.1499938964844,280.6499938964844,41833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648481130599976,1.0,0.0,0.0,3.58642840385437,3.5864527225494385,8.582575219406863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7311.71435546875,0.0,1506.4705810546875,1497.1583251953125,0.0,2155.228759765625,0.8965227603912354,1.0,0.0,3.0,1.0,0.0
18087900,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9710853099822998,0.4577811062335968,0.4112793803215027,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7896178960800171,0.2484291195869445,0.2366275489330291,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8185582756996155,0.2767215073108673,0.1945962309837341,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7707539796829224,0.2311244010925293,0.2204063683748245,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6726505160331726,0.1525450050830841,0.69446861743927,285.0253295898437,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.3817138671875,285.03594970703125,1.0,0.41424360871315,1.0,1.0,0.0,1.0,-2.1094470024108887,2.109443426132202,3.567661224224139e-06,1.6196187734603882,0.94440096616745,0.94440096616745,0.0,91.17206573486328,87.0,50145.6171875,0.0,863.1834106445312,1.0,280.60076904296875,283.88165283203125,296.1951599121094,300.0762634277344,293.1499938964844,293.1499938964844,280.6499938964844,34705.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587332129478455,1.0,0.0,0.0,3.641971111297608,3.6419947147369385,8.850468589116645e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7578.6123046875,0.0,1514.5904541015625,1497.1583251953125,0.0,2101.470703125,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
18087960,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.980080544948578,0.460560530424118,0.4135725200176239,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7977984547615051,0.2501015067100525,0.2380135655403137,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8258057832717896,0.2780606746673584,0.1953833699226379,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7785053849220276,0.232580229640007,0.2215933948755264,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6797701120376587,0.1536134332418441,0.6983461380004883,285.04022216796875,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3891906738281,285.03857421875,1.0,0.4134291708469391,1.0,1.0,0.0,1.0,-2.120891809463501,2.120887994766236,3.606373184084077e-06,1.6285972595214844,0.9843926429748536,0.9843926429748536,0.0,88.56330108642578,75.0,50541.1171875,0.0,864.3169555664062,1.0,280.6428527832031,283.8734436035156,296.20574951171875,300.1499938964844,293.1499938964844,293.1499938964844,280.3500061035156,32497.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563269734382629,1.0,0.0,0.0,3.741280317306519,3.741304397583008,9.339718189949052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8142.7607421875,0.0,1610.2525634765625,1497.1583251953125,0.0,2080.43408203125,0.9233484268188475,1.0,0.0,3.0,1.0,0.0
18088020,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.464568942785263,0.4165743589401245,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8185118436813354,0.2529586553573608,0.2405556291341781,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8449594378471375,0.280012845993042,0.1966805607080459,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.799110472202301,0.2350284308195114,0.223745509982109,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6987444758415222,0.1555328667163849,0.7058890461921692,284.89776611328125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.39208984375,284.9032897949219,1.0,0.4100997745990753,1.0,1.0,0.0,1.0,-2.1405389308929443,2.1405351161956787,3.673782885016408e-06,1.6442731618881226,0.8777192831039429,0.8777192831039429,0.0,81.76069641113281,63.0,51601.09375,0.0,857.8587646484375,1.0,280.3565673828125,283.7206420898437,296.2685546875,300.381591796875,293.1499938964844,293.1499938964844,280.6499938964844,38548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765572726726532,1.0,0.0,0.0,3.661772966384888,3.661797523498535,8.946973366619204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7404.02587890625,0.0,1565.438720703125,1497.1583251953125,0.0,2161.626220703125,0.9098239541053772,1.0,0.0,3.0,1.0,0.0
18088080,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.464568942785263,0.4165743589401245,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8185118436813354,0.2529586553573608,0.2405556291341781,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8449594378471375,0.280012845993042,0.1966805607080459,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.799110472202301,0.2350284308195114,0.223745509982109,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6987444758415222,0.1555328667163849,0.7058890461921692,284.89776611328125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.39208984375,284.9032897949219,1.0,0.4100997745990753,1.0,1.0,0.0,1.0,-2.1405389308929443,2.1405351161956787,3.673782885016408e-06,1.6442731618881226,0.8777192831039429,0.8777192831039429,0.0,81.76069641113281,63.0,51601.09375,0.0,857.8587646484375,1.0,280.3565673828125,283.7206420898437,296.2685546875,300.381591796875,293.1499938964844,293.1499938964844,280.6499938964844,38548.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765572726726532,1.0,0.0,0.0,3.661772966384888,3.661797523498535,8.946973366619204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7404.02587890625,0.0,1565.438720703125,1497.1583251953125,0.0,2161.626220703125,0.9098239541053772,1.0,0.0,3.0,1.0,0.0
18088140,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.473600685596466,0.3937475383281708,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8365629315376282,0.2563425004482269,0.2433322519063949,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8632349967956543,0.2825651168823242,0.1981259733438491,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8176179528236389,0.2379457056522369,0.2261000871658325,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7159909009933472,0.1578524559736251,0.714510977268219,285.0380249023437,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.4263916015625,285.0342102050781,1.0,0.4037753343582153,1.0,1.0,0.0,1.0,-2.1316187381744385,2.131614923477173,3.6440196709008887e-06,1.6377304792404177,1.0,1.0,0.0,75.82405090332031,51.0,51028.77734375,0.0,827.9876708984375,1.0,280.6434020996094,283.853759765625,296.23223876953125,300.2298889160156,293.1499938964844,293.1499938964844,280.3500061035156,32559.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591773271560669,1.0,0.0,0.0,3.802935123443604,3.802960157394409,9.650084393797442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8207.9599609375,0.0,1683.241455078125,1497.1583251953125,0.0,2105.361083984375,0.9371663331985474,1.0,0.0,3.0,1.0,0.0
18088200,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.473600685596466,0.3937475383281708,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8365629315376282,0.2563425004482269,0.2433322519063949,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8632349967956543,0.2825651168823242,0.1981259733438491,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8176179528236389,0.2379457056522369,0.2261000871658325,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7159909009933472,0.1578524559736251,0.714510977268219,285.0380249023437,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.4263916015625,285.0342102050781,1.0,0.4037753343582153,1.0,1.0,0.0,1.0,-2.1316187381744385,2.131614923477173,3.6440196709008887e-06,1.6377304792404177,1.0,1.0,0.0,75.82405090332031,51.0,51028.77734375,0.0,827.9876708984375,1.0,280.6434020996094,283.853759765625,296.23223876953125,300.2298889160156,293.1499938964844,293.1499938964844,280.3500061035156,32559.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591773271560669,1.0,0.0,0.0,3.802935123443604,3.802960157394409,9.650084393797442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8207.9599609375,0.0,1683.241455078125,1497.1583251953125,0.0,2105.361083984375,0.9371663331985474,1.0,0.0,3.0,1.0,0.0
18088260,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.4869027733802795,0.3636587560176849,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8612362742424011,0.2592947483062744,0.2460188865661621,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8887102603912354,0.2844572365283966,0.1994241625070572,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8407699465751648,0.2404435724020004,0.2283540517091751,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7368464469909668,0.1600923985242843,0.7236005067825317,284.8625183105469,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4847717285156,284.86676025390625,1.0,0.3951634764671325,1.0,1.0,0.0,1.0,-2.113897562026977,2.113893985748291,3.584514388421667e-06,1.624254584312439,0.8620272874832153,0.8620272874832153,0.0,68.59379577636719,54.0,51298.359375,0.0,785.9746704101562,1.0,280.3573303222656,283.6844482421875,296.2801513671875,300.3955078125,293.1499938964844,293.1499938964844,280.6499938964844,40040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668275237083435,1.0,0.0,0.0,3.68023419380188,3.6802592277526855,9.03741465663188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7377.30810546875,0.0,1597.5501708984375,1497.1583251953125,0.0,2172.71875,0.9145007133483888,1.0,0.0,3.0,1.0,0.0
18088320,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.4869027733802795,0.3636587560176849,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8612362742424011,0.2592947483062744,0.2460188865661621,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8887102603912354,0.2844572365283966,0.1994241625070572,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8407699465751648,0.2404435724020004,0.2283540517091751,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7368464469909668,0.1600923985242843,0.7236005067825317,284.8625183105469,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.4847717285156,284.86676025390625,1.0,0.3951634764671325,1.0,1.0,0.0,1.0,-2.113897562026977,2.113893985748291,3.584514388421667e-06,1.624254584312439,0.8620272874832153,0.8620272874832153,0.0,68.59379577636719,54.0,51298.359375,0.0,785.9746704101562,1.0,280.3573303222656,283.6844482421875,296.2801513671875,300.3955078125,293.1499938964844,293.1499938964844,280.6499938964844,40040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668275237083435,1.0,0.0,0.0,3.68023419380188,3.6802592277526855,9.03741465663188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7377.30810546875,0.0,1597.5501708984375,1497.1583251953125,0.0,2172.71875,0.9145007133483888,1.0,0.0,3.0,1.0,0.0
18088380,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.5037743449211121,0.3408165276050567,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.883842408657074,0.2629285454750061,0.2490148395299911,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9114901423454284,0.2871266007423401,0.2009339183568954,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8616184592247009,0.2435508072376251,0.2308757156133651,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7557500600814819,0.1629538983106613,0.7345397472381592,285.0215759277344,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.56427001953125,285.0188293457031,1.0,0.390541672706604,1.0,1.0,0.0,1.0,-2.108023405075073,2.1080198287963867,3.564783355614054e-06,1.6197104454040527,0.9867506623268129,0.9867506623268129,0.0,63.66545486450195,57.0,50670.8125,0.0,763.1130981445312,1.0,280.64337158203125,283.84112548828125,296.2406921386719,300.2084045410156,293.1499938964844,293.1499938964844,280.3500061035156,33090.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576080560684204,1.0,0.0,0.0,3.790040254592896,3.790065288543701,9.584753115632338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8171.1669921875,0.0,1672.0181884765625,1497.1583251953125,0.0,2091.62548828125,0.9345818758010864,1.0,0.0,3.0,1.0,0.0
18088440,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.5037743449211121,0.3408165276050567,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.883842408657074,0.2629285454750061,0.2490148395299911,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9114901423454284,0.2871266007423401,0.2009339183568954,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8616184592247009,0.2435508072376251,0.2308757156133651,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7557500600814819,0.1629538983106613,0.7345397472381592,285.0215759277344,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.56427001953125,285.0188293457031,1.0,0.390541672706604,1.0,1.0,0.0,1.0,-2.108023405075073,2.1080198287963867,3.564783355614054e-06,1.6197104454040527,0.9867506623268129,0.9867506623268129,0.0,63.66545486450195,57.0,50670.8125,0.0,763.1130981445312,1.0,280.64337158203125,283.84112548828125,296.2406921386719,300.2084045410156,293.1499938964844,293.1499938964844,280.3500061035156,33090.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576080560684204,1.0,0.0,0.0,3.790040254592896,3.790065288543701,9.584753115632338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8171.1669921875,0.0,1672.0181884765625,1497.1583251953125,0.0,2091.62548828125,0.9345818758010864,1.0,0.0,3.0,1.0,0.0
18088500,297.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.5117977261543274,0.3319070339202881,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.893954336643219,0.2646559774875641,0.250691682100296,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.922323763370514,0.2883030772209167,0.2018225789070129,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8710488677024841,0.245015949010849,0.2322999089956283,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7645567655563354,0.1644036024808883,0.7409765124320984,284.8719177246094,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.6007995605469,284.85992431640625,1.0,0.3893744945526123,1.0,1.0,0.0,1.0,-2.1098434925079346,2.109839916229248,3.571068418750656e-06,1.621230125427246,0.8892177939414978,0.8892177939414978,0.0,61.94266128540039,57.0,51542.41796875,0.0,758.5079956054688,1.0,280.3943176269531,283.6665954589844,296.2992248535156,300.4570007324219,293.1499938964844,293.1499938964844,280.3500061035156,36681.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627745270729065,1.0,0.0,0.0,3.777315378189087,3.777340888977051,9.520500725557212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7913.078125,0.0,1684.7559814453125,1497.1583251953125,0.0,2136.952392578125,0.9321338534355164,1.0,0.0,3.0,1.0,0.0
18088560,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.5193062424659729,0.3252016901969909,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9020591974258424,0.266239583492279,0.2521642744541168,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.93089497089386,0.2892791926860809,0.2024989426136016,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8786464929580688,0.2463384568691253,0.2335291355848312,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7718598246574402,0.1657582223415374,0.7469123601913452,284.8793640136719,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.6332092285156,284.8863220214844,1.0,0.3888088166713714,1.0,1.0,0.0,1.0,-2.1129748821258545,2.112971305847168,3.581793180273962e-06,1.623780369758606,0.8652299046516418,0.8652299046516418,0.0,60.72661590576172,75.0,51309.078125,0.0,756.855712890625,1.0,280.3565979003906,283.7008361816406,296.2997131347656,300.39923095703125,293.1499938964844,293.1499938964844,280.6499938964844,39864.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647718787193298,1.0,0.0,0.0,3.660389661788941,3.660414457321167,8.940214115682465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7381.06787109375,0.0,1573.75830078125,1497.1583251953125,0.0,2154.5556640625,0.9105107188224792,1.0,0.0,3.0,1.0,0.0
18088620,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.5332503914833069,0.3291965126991272,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.902645468711853,0.2702701091766357,0.2557451128959656,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9298288822174072,0.2922678291797638,0.2043840289115905,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8788630366325378,0.2497718781232834,0.236569344997406,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7735193371772766,0.1690220832824707,0.7609134912490845,285.0668640136719,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6839904785156,285.06744384765625,1.0,0.395145058631897,1.0,1.0,0.0,1.0,-2.1447765827178955,2.14477276802063,3.689807499540621e-06,1.6485143899917605,1.0,1.0,0.0,62.37956237792969,93.0,51422.05078125,0.0,790.9024047851562,1.0,280.6430969238281,283.8727111816406,296.2720642089844,300.2733764648437,293.1499938964844,293.1499938964844,280.3500061035156,32607.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574917674064636,1.0,0.0,0.0,3.804806709289551,3.804831743240357,9.659585202825838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8249.7841796875,0.0,1685.8577880859375,1497.1583251953125,0.0,2090.609130859375,0.937475860118866,1.0,0.0,3.0,1.0,0.0
18088680,297.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.5332503914833069,0.3291965126991272,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.902645468711853,0.2702701091766357,0.2557451128959656,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9298288822174072,0.2922678291797638,0.2043840289115905,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8788630366325378,0.2497718781232834,0.236569344997406,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7735193371772766,0.1690220832824707,0.7609134912490845,285.0668640136719,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6839904785156,285.06744384765625,1.0,0.395145058631897,1.0,1.0,0.0,1.0,-2.1447765827178955,2.14477276802063,3.689807499540621e-06,1.6485143899917605,1.0,1.0,0.0,62.37956237792969,93.0,51422.05078125,0.0,790.9024047851562,1.0,280.6430969238281,283.8727111816406,296.2720642089844,300.2733764648437,293.1499938964844,293.1499938964844,280.3500061035156,32607.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574917674064636,1.0,0.0,0.0,3.804806709289551,3.804831743240357,9.659585202825838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8249.7841796875,0.0,1685.8577880859375,1497.1583251953125,0.0,2090.609130859375,0.937475860118866,1.0,0.0,3.0,1.0,0.0
18088740,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.5413755178451538,0.3500324487686157,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8883129358291626,0.2739456295967102,0.2595482468605041,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9115337133407592,0.2947340607643127,0.206393763422966,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8648574352264404,0.2528651058673858,0.2398169338703155,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7626485228538513,0.1719473749399185,0.775577187538147,284.9283447265625,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6898193359375,284.9335327148437,1.0,0.4074568748474121,1.0,1.0,0.0,1.0,-2.1982851028442383,2.1982810497283936,3.875842594425194e-06,1.6903634071350098,0.9374442100524902,0.9374442100524902,0.0,68.09540557861328,96.0,53369.453125,0.0,861.2594604492188,1.0,280.3558654785156,283.7048645019531,296.3421936035156,300.56500244140625,293.1499938964844,293.1499938964844,280.04998779296875,36282.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685796022415161,1.0,0.0,0.0,3.8049802780151367,3.8050057888031006,9.66046627581818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8505.8037109375,0.0,1714.723876953125,1497.1583251953125,0.0,2188.235595703125,0.9402683973312378,1.0,0.0,3.0,1.0,0.0
