time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.5413755178451538,0.3500324487686157,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8883129358291626,0.2739456295967102,0.2595482468605041,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9115337133407592,0.2947340607643127,0.206393763422966,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8648574352264404,0.2528651058673858,0.2398169338703155,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7626485228538513,0.1719473749399185,0.775577187538147,284.9283447265625,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6898193359375,284.9335327148437,1.0,0.4074568748474121,1.0,1.0,0.0,1.0,-2.1982851028442383,2.1982810497283936,3.875842594425194e-06,1.6903634071350098,0.9374442100524902,0.9374442100524902,0.0,68.09540557861328,96.0,53369.453125,0.0,861.2594604492188,1.0,280.3558654785156,283.7048645019531,296.3421936035156,300.56500244140625,293.1499938964844,293.1499938964844,280.04998779296875,36282.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685796022415161,1.0,0.0,0.0,3.8049802780151367,3.8050057888031006,9.66046627581818e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8505.8037109375,0.0,1714.723876953125,1497.1583251953125,0.0,2188.235595703125,0.9402683973312378,1.0,0.0,3.0,1.0,0.0
18088860,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9990000128746032,0.5440974235534668,0.3632622361183166,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.879645586013794,0.276084840297699,0.261734127998352,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.9011579155921936,0.2960462570190429,0.2074411511421203,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8564915060997009,0.2546340525150299,0.2416540831327438,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7559506297111511,0.1735191643238067,0.7835543155670166,284.8371276855469,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.6695861816406,284.8438415527344,1.0,0.4144924581050873,1.0,1.0,0.0,1.0,-2.2298583984375,2.2298545837402344,3.988288881373592e-06,1.7152737379074097,0.8467634916305542,0.8467634916305542,0.0,71.81919860839844,96.0,54507.7265625,0.0,905.60400390625,1.0,280.0771484375,283.5938415527344,296.365234375,300.7500305175781,293.1499938964844,293.1499938964844,280.04998779296875,41106.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766824960708618,1.0,0.0,0.0,3.695134878158569,3.695160388946533,9.110744940699078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8185.15185546875,0.0,1622.646728515625,1497.1583251953125,0.0,2260.40576171875,0.917363464832306,1.0,0.0,3.0,1.0,0.0
18088920,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5455387234687805,0.3701031804084778,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8754281401634216,0.277332067489624,0.2629126012325287,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8962073922157288,0.2968440055847168,0.207986831665039,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8524309992790222,0.2556661069393158,0.2426359951496124,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7526657581329346,0.1743927896022796,0.7876559495925903,284.8985900878906,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.6542053222656,284.9063720703125,1.0,0.4182519614696502,1.0,1.0,0.0,1.0,-2.246253252029419,2.246249198913574,4.047269612783566e-06,1.7281583547592163,0.867862343788147,0.867862343788147,0.0,73.79178619384766,99.0,54734.265625,0.0,929.2407836914062,1.0,280.0570983886719,283.6495361328125,296.3492126464844,300.6994934082031,293.1499938964844,293.1499938964844,280.3500061035156,39841.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779582142829895,1.0,0.0,0.0,3.636605501174927,3.636630058288574,8.824409860608284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7729.982421875,0.0,1546.9564208984375,1497.1583251953125,0.0,2271.827880859375,0.9062007665634156,1.0,0.0,3.0,1.0,0.0
18088980,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.5508817434310913,0.3856629133224487,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8676957488059998,0.2816024124622345,0.2668367028236389,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8867048621177673,0.3000362813472748,0.2101004719734192,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8449172973632812,0.2592822909355163,0.2459609657526016,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7467281818389893,0.1773201525211334,0.8007060289382935,285.0820007324219,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6298828125,285.082763671875,1.0,0.4281415641307831,1.0,1.0,0.0,1.0,-2.291865348815918,2.291861295700073,4.213693955534836e-06,1.7639522552490234,1.0,1.0,0.0,78.64850616455078,102.0,55162.2109375,0.0,994.2161865234376,1.0,280.34307861328125,283.8111877441406,296.31866455078125,300.6011962890625,293.1499938964844,293.1499938964844,280.04998779296875,32533.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731983065605164,1.0,0.0,0.0,3.800776720046997,3.800801515579224,9.63913294071972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8672.810546875,0.0,1680.4632568359375,1497.1583251953125,0.0,2229.2919921875,0.9364578127861024,1.0,0.0,3.0,1.0,0.0
18089040,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.5508817434310913,0.3856629133224487,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8676957488059998,0.2816024124622345,0.2668367028236389,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8867048621177673,0.3000362813472748,0.2101004719734192,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8449172973632812,0.2592822909355163,0.2459609657526016,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7467281818389893,0.1773201525211334,0.8007060289382935,285.0820007324219,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6298828125,285.082763671875,1.0,0.4281415641307831,1.0,1.0,0.0,1.0,-2.291865348815918,2.291861295700073,4.213693955534836e-06,1.7639522552490234,1.0,1.0,0.0,78.64850616455078,102.0,55162.2109375,0.0,994.2161865234376,1.0,280.34307861328125,283.8111877441406,296.31866455078125,300.6011962890625,293.1499938964844,293.1499938964844,280.04998779296875,32533.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731983065605164,1.0,0.0,0.0,3.800776720046997,3.800801515579224,9.63913294071972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8672.810546875,0.0,1680.4632568359375,1497.1583251953125,0.0,2229.2919921875,0.9364578127861024,1.0,0.0,3.0,1.0,0.0
18089100,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.5532917976379395,0.3923600614070892,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8649700880050659,0.2836183309555053,0.2689220011234283,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8831548094749451,0.3014579117298126,0.2112549096345901,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8422386050224304,0.2609841227531433,0.2477412670850753,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7447004914283752,0.1787217110395431,0.8076423406600952,284.9510192871094,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.61688232421875,284.939453125,1.0,0.4328381419181824,1.0,1.0,0.0,1.0,-2.314274549484253,2.314270257949829,4.296801307646092e-06,1.7815606594085691,0.962107002735138,0.962107002735138,0.0,80.87937927246094,102.0,56666.3125,0.0,1026.402099609375,1.0,280.0936279296875,283.64044189453125,296.37457275390625,300.89288330078125,293.1499938964844,293.1499938964844,280.04998779296875,33966.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801098823547363,1.0,0.0,0.0,3.835536003112793,3.835561513900757,9.816245665206225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8479.2900390625,0.0,1733.5643310546875,1497.1583251953125,0.0,2291.127197265625,0.944747269153595,1.0,0.0,3.0,1.0,0.0
18089160,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.5552459359169006,0.3993087410926819,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8618783950805664,0.2854087948799133,0.2707464098930359,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.879170835018158,0.3025939762592315,0.212161585688591,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8392235040664673,0.2624724805355072,0.2492789179086685,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7423611283302307,0.1799617111682891,0.8137683868408203,284.9304504394531,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6003112792969,284.93377685546875,1.0,0.4373383224010467,1.0,1.0,0.0,1.0,-2.3351104259490967,2.335106134414673,4.3748668758780695e-06,1.7979457378387451,0.941705286502838,0.941705286502838,0.0,83.15564727783203,105.0,57035.078125,0.0,1057.6441650390625,1.0,280.0561218261719,283.6287841796875,296.3780517578125,300.8897399902344,293.1499938964844,293.1499938964844,279.75,36017.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843453884124756,1.0,0.0,0.0,3.8134279251098633,3.813453435897827,9.703409205030766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8943.3427734375,0.0,1722.8428955078125,1497.1583251953125,0.0,2329.241455078125,0.9418491125106812,1.0,0.0,3.0,1.0,0.0
18089220,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5588154196739197,0.4125716686248779,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8561945557594299,0.2889123857021332,0.2741653323173523,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8717179894447327,0.3047710955142975,0.213762030005455,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8336412310600281,0.2653608918190002,0.2521256804466247,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7379965782165527,0.18233622610569,0.8250630497932434,284.89776611328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5686340332031,284.9042663574219,1.0,0.4458280503749847,1.0,1.0,0.0,1.0,-2.374063014984131,2.374058485031128,4.523118604993215e-06,1.828755497932434,0.8687307238578796,0.8687307238578796,0.0,87.57966613769531,108.0,58199.20703125,0.0,1118.1068115234375,1.0,279.7571105957031,283.5729675292969,296.37890625,300.9996337890625,293.1499938964844,293.1499938964844,280.04998779296875,39766.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923547029495239,1.0,0.0,0.0,3.641468286514282,3.641493082046509,8.848026027408196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8100.12939453125,0.0,1551.809814453125,1497.1583251953125,0.0,2401.741943359375,0.9071938395500184,1.0,0.0,3.0,1.0,0.0
18089280,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.5588154196739197,0.4125716686248779,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8561945557594299,0.2889123857021332,0.2741653323173523,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8717179894447327,0.3047710955142975,0.213762030005455,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8336412310600281,0.2653608918190002,0.2521256804466247,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7379965782165527,0.18233622610569,0.8250630497932434,284.89776611328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5686340332031,284.9042663574219,1.0,0.4458280503749847,1.0,1.0,0.0,1.0,-2.374063014984131,2.374058485031128,4.523118604993215e-06,1.828755497932434,0.8687307238578796,0.8687307238578796,0.0,87.57966613769531,108.0,58199.20703125,0.0,1118.1068115234375,1.0,279.7571105957031,283.5729675292969,296.37890625,300.9996337890625,293.1499938964844,293.1499938964844,280.04998779296875,39766.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923547029495239,1.0,0.0,0.0,3.641468286514282,3.641493082046509,8.848026027408196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8100.12939453125,0.0,1551.809814453125,1497.1583251953125,0.0,2401.741943359375,0.9071938395500184,1.0,0.0,3.0,1.0,0.0
18089340,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.5642249584197998,0.4228282272815704,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8534356355667114,0.2933548390865326,0.2782106101512909,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8674909472465515,0.3080717325210571,0.2159246802330017,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8307626843452454,0.2691122591495514,0.2555380463600158,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7359753251075745,0.1853286772966385,0.8381284475326538,285.0658569335937,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5586853027344,285.0658264160156,1.0,0.4538939893245697,1.0,1.0,0.0,1.0,-2.4136362075805664,2.4136314392089844,4.676569005823694e-06,1.860157132148743,1.0,1.0,0.0,91.39959716796876,111.0,58529.41015625,0.0,1178.634033203125,1.0,280.0430908203125,283.72369384765625,296.3522644042969,300.8940734863281,293.1499938964844,293.1499938964844,279.75,32543.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872270941734314,1.0,0.0,0.0,3.800891399383545,3.800916194915772,9.639715017328854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9084.171875,0.0,1680.67919921875,1497.1583251953125,0.0,2355.26416015625,0.9365521669387816,1.0,0.0,3.0,1.0,0.0
18089400,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.5642249584197998,0.4228282272815704,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8534356355667114,0.2933548390865326,0.2782106101512909,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8674909472465515,0.3080717325210571,0.2159246802330017,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8307626843452454,0.2691122591495514,0.2555380463600158,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.7359753251075745,0.1853286772966385,0.8381284475326538,285.0658569335937,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5586853027344,285.0658264160156,1.0,0.4538939893245697,1.0,1.0,0.0,1.0,-2.4136362075805664,2.4136314392089844,4.676569005823694e-06,1.860157132148743,1.0,1.0,0.0,91.39959716796876,111.0,58529.41015625,0.0,1178.634033203125,1.0,280.0430908203125,283.72369384765625,296.3522644042969,300.8940734863281,293.1499938964844,293.1499938964844,279.75,32543.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872270941734314,1.0,0.0,0.0,3.800891399383545,3.800916194915772,9.639715017328854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9084.171875,0.0,1680.67919921875,1497.1583251953125,0.0,2355.26416015625,0.9365521669387816,1.0,0.0,3.0,1.0,0.0
18089460,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5685628056526184,0.4323180317878723,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8512617945671082,0.2973113059997558,0.2822234332561493,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8638690114021301,0.3107169270515442,0.2180157303810119,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8284379839897156,0.2724180817604065,0.2589273750782013,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.734501302242279,0.1880612224340438,0.8514012694358826,284.9244384765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.54083251953125,284.9274597167969,1.0,0.4616779386997223,1.0,1.0,0.0,1.0,-2.4523913860321045,2.452386379241944,4.829044883081224e-06,1.8907076120376587,0.9303948879241944,0.9303948879241944,0.0,95.07363891601562,114.0,60277.21875,0.0,1239.3905029296875,1.0,279.7569580078125,283.5537414550781,296.4078063964844,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,36464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969614267349243,1.0,0.0,0.0,3.7928659915924072,3.792891502380371,9.599050372344209e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9356.7353515625,0.0,1701.6131591796875,1497.1583251953125,0.0,2443.677001953125,0.9376015663146972,1.0,0.0,3.0,1.0,0.0
18089520,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5685628056526184,0.4323180317878723,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8512617945671082,0.2973113059997558,0.2822234332561493,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8638690114021301,0.3107169270515442,0.2180157303810119,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8284379839897156,0.2724180817604065,0.2589273750782013,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.734501302242279,0.1880612224340438,0.8514012694358826,284.9244384765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.54083251953125,284.9274597167969,1.0,0.4616779386997223,1.0,1.0,0.0,1.0,-2.4523913860321045,2.452386379241944,4.829044883081224e-06,1.8907076120376587,0.9303948879241944,0.9303948879241944,0.0,95.07363891601562,114.0,60277.21875,0.0,1239.3905029296875,1.0,279.7569580078125,283.5537414550781,296.4078063964844,301.17022705078125,293.1499938964844,293.1499938964844,279.45001220703125,36464.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969614267349243,1.0,0.0,0.0,3.7928659915924072,3.792891502380371,9.599050372344209e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9356.7353515625,0.0,1701.6131591796875,1497.1583251953125,0.0,2443.677001953125,0.9376015663146972,1.0,0.0,3.0,1.0,0.0
18089580,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.5721939206123352,0.4421039223670959,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8486024737358093,0.301052838563919,0.2858214974403381,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8597057461738586,0.3130888640880584,0.2197170257568359,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.825636625289917,0.2755040228366852,0.2619165778160095,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7325603365898132,0.1906028836965561,0.8632400631904602,284.9041748046875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5199890136719,284.9092712402344,1.0,0.4690877795219421,1.0,1.0,0.0,1.0,-2.488330841064453,2.488325834274292,4.972564056515694e-06,1.918967604637146,0.8655237555503845,0.8655237555503845,0.0,98.80355072021484,117.0,61344.01171875,0.0,1298.6717529296875,1.0,279.4573669433594,283.5081481933594,296.4102783203125,301.2732849121094,293.1499938964844,293.1499938964844,279.75,39590.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036356568336487,1.0,0.0,0.0,3.617112636566162,3.617136955261232,8.730062290851492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8468.9443359375,0.0,1523.512451171875,1497.1583251953125,0.0,2504.711669921875,0.9017475247383118,1.0,0.0,3.0,1.0,0.0
18089640,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.5721939206123352,0.4421039223670959,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8486024737358093,0.301052838563919,0.2858214974403381,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8597057461738586,0.3130888640880584,0.2197170257568359,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.825636625289917,0.2755040228366852,0.2619165778160095,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7325603365898132,0.1906028836965561,0.8632400631904602,284.9041748046875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5199890136719,284.9092712402344,1.0,0.4690877795219421,1.0,1.0,0.0,1.0,-2.488330841064453,2.488325834274292,4.972564056515694e-06,1.918967604637146,0.8655237555503845,0.8655237555503845,0.0,98.80355072021484,117.0,61344.01171875,0.0,1298.6717529296875,1.0,279.4573669433594,283.5081481933594,296.4102783203125,301.2732849121094,293.1499938964844,293.1499938964844,279.75,39590.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036356568336487,1.0,0.0,0.0,3.617112636566162,3.617136955261232,8.730062290851492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8468.9443359375,0.0,1523.512451171875,1497.1583251953125,0.0,2504.711669921875,0.9017475247383118,1.0,0.0,3.0,1.0,0.0
18089700,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.5747411847114563,0.4462558925151825,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8479434251785278,0.3033027946949005,0.2878079116344452,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8583717942237854,0.3147309124469757,0.2207354605197906,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8248610496520996,0.2773952484130859,0.2635782957077026,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7321251630783081,0.192119762301445,0.8696690201759338,285.0485534667969,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5172119140625,285.0555419921875,1.0,0.4727146625518799,1.0,1.0,0.0,1.0,-2.506648302078247,2.506643295288086,5.046439127909252e-06,1.933318018913269,0.969241976737976,0.969241976737976,0.0,100.51018524169922,117.0,61094.6953125,0.0,1328.6580810546875,1.0,279.7017822265625,283.6552734375,296.3741149902344,301.0721740722656,293.1499938964844,293.1499938964844,279.75,33720.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994065880775452,1.0,0.0,0.0,3.6857099533081055,3.6857340335845934,9.06432774172572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8799.5751953125,0.0,1556.04248046875,1497.1583251953125,0.0,2466.000732421875,0.9138217568397522,1.0,0.0,3.0,1.0,0.0
18089760,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.5775752663612366,0.449602872133255,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.848034679889679,0.305707037448883,0.2900638580322265,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8578659892082214,0.3165506720542907,0.2219918519258499,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8248025178909302,0.2794395983219147,0.265494555234909,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7323378324508667,0.1937707811594009,0.877017617225647,285.05535888671875,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5175170898437,285.05438232421875,1.0,0.4763538837432861,1.0,1.0,0.0,1.0,-2.5260205268859863,2.526015281677246,5.125161806063261e-06,1.948488712310791,1.0,1.0,0.0,102.0526351928711,120.0,61698.46484375,0.0,1359.67236328125,1.0,279.7431945800781,283.6444091796875,296.3896789550781,301.1738586425781,293.1499938964844,293.1499938964844,279.45001220703125,32250.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986148595809937,1.0,0.0,0.0,3.7815020084381104,3.781526803970337,9.541616918795626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9499.5654296875,0.0,1655.3896484375,1497.1583251953125,0.0,2458.767822265625,0.9321816563606262,1.0,0.0,3.0,1.0,0.0
18089820,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.5809303522109985,0.4556010961532593,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8476582765579224,0.3090948760509491,0.2935267686843872,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8564477562904358,0.3188369274139404,0.2238195687532425,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8242272734642029,0.2822886705398559,0.2684337496757507,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7323044538497925,0.1961469948291778,0.888586699962616,284.9100036621094,284.95001220703125,297.5068664550781,293.4104919433594,297.5060729980469,297.5068664550781,284.9134521484375,1.0,0.4822877943515777,1.0,1.0,0.0,1.0,-2.557018995285034,2.557013750076294,5.252547452982981e-06,1.9728286266326904,0.9154233932495116,0.9154233932495116,0.0,104.72200012207033,120.0,63242.92578125,0.0,1411.0682373046875,1.0,279.4635925292969,283.4761962890625,296.4455871582031,301.4534606933594,293.1499938964844,293.1499938964844,279.45001220703125,36816.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069018721580505,1.0,0.0,0.0,3.7651913166046143,3.765216588973999,9.459482157581078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9209.8896484375,0.0,1671.44384765625,1497.1583251953125,0.0,2534.6923828125,0.931220769882202,1.0,0.0,3.0,1.0,0.0
18089880,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5815896391868591,0.4570380747318268,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8474178314208984,0.3097996711730957,0.2941918075084686,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8559694290161133,0.3193020522594452,0.2241419404745102,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8239530324935913,0.2828783094882965,0.2689926028251648,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.732161283493042,0.1966372281312942,0.8908241987228394,284.9218139648437,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5042419433594,284.92498779296875,1.0,0.483531504869461,1.0,1.0,0.0,1.0,-2.5632922649383545,2.5632870197296143,5.278515345708001e-06,1.9777522087097168,0.9194517731666564,0.9194517731666564,0.0,105.3268051147461,123.0,63377.07421875,0.0,1421.888916015625,1.0,279.4573059082031,283.4840087890625,296.4428405761719,301.4468688964844,293.1499938964844,293.1499938964844,279.1499938964844,36685.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075238466262817,1.0,0.0,0.0,3.759963035583496,3.759988307952881,9.43323072988278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9777.1455078125,0.0,1664.2655029296875,1497.1583251953125,0.0,2540.409423828125,0.930482029914856,1.0,0.0,3.0,1.0,0.0
18089940,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5849145650863647,0.4650667309761047,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8461282253265381,0.3137218356132507,0.2979371249675751,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8533540964126587,0.3218488991260528,0.2259458750486374,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8224600553512573,0.286145269870758,0.2721291184425354,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7313709855079651,0.1993431597948074,0.9033020734786988,284.9107971191406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.48760986328125,284.9145202636719,1.0,0.4904868304729461,1.0,1.0,0.0,1.0,-2.5983688831329346,2.5983633995056152,5.424953087640461e-06,2.0053069591522217,0.8630552887916565,0.8630552887916565,0.0,108.74070739746094,126.0,64423.59765625,0.0,1483.41796875,1.0,279.1576843261719,283.4437255859375,296.4461364746094,301.5476379394531,293.1499938964844,293.1499938964844,279.45001220703125,39235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813370406627655,1.0,0.0,0.0,3.591407299041748,3.5914313793182373,8.606422170487349e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8857.4169921875,0.0,1492.77490234375,1497.1583251953125,0.0,2594.265380859375,0.8957732915878296,1.0,0.0,3.0,1.0,0.0
18090000,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5849145650863647,0.4650667309761047,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8461282253265381,0.3137218356132507,0.2979371249675751,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8533540964126587,0.3218488991260528,0.2259458750486374,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8224600553512573,0.286145269870758,0.2721291184425354,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7313709855079651,0.1993431597948074,0.9033020734786988,284.9107971191406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.48760986328125,284.9145202636719,1.0,0.4904868304729461,1.0,1.0,0.0,1.0,-2.5983688831329346,2.5983633995056152,5.424953087640461e-06,2.0053069591522217,0.8630552887916565,0.8630552887916565,0.0,108.74070739746094,126.0,64423.59765625,0.0,1483.41796875,1.0,279.1576843261719,283.4437255859375,296.4461364746094,301.5476379394531,293.1499938964844,293.1499938964844,279.45001220703125,39235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813370406627655,1.0,0.0,0.0,3.591407299041748,3.5914313793182373,8.606422170487349e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8857.4169921875,0.0,1492.77490234375,1497.1583251953125,0.0,2594.265380859375,0.8957732915878296,1.0,0.0,3.0,1.0,0.0
18090060,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.5878783464431763,0.4714975953102112,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8451062440872192,0.3168417513370514,0.3009142279624939,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8514597415924072,0.3240686357021332,0.2275039702653885,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8212866187095642,0.2887521684169769,0.2746332883834839,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7306694388389587,0.2014142423868179,0.9129447340965272,284.93328857421875,284.95001220703125,297.57568359375,293.4356689453125,297.5556640625,297.4825134277344,284.9164123535156,1.0,0.495386928319931,0.8325550556182861,0.8325550556182861,0.2879999876022339,1.0,-2.6261348724365234,2.054560899734497,0.5715740323066711,1.457953691482544,0.8888429403305054,0.8888429403305054,0.0,111.16365051269533,126.0,60892.953125,0.0,1529.415283203125,1.0,279.42828369140625,283.41162109375,296.4095458984375,301.29168701171875,293.1499938964844,293.1499938964844,279.45001220703125,34901.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075911402702332,1.0,0.0,0.0,3.6706366539001465,3.670660734176636,8.990339210868115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8910.978515625,0.0,1547.9810791015625,1497.1583251953125,0.0,2541.028076171875,0.9076803922653198,1.0,0.0,3.0,1.0,0.0
18090120,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.5884549021720886,0.4742050170898437,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8445407152175903,0.3178189694881439,0.3020062744617462,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.850557267665863,0.3246624171733856,0.2280600517988205,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8206645846366882,0.2895433902740478,0.2755420804023742,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7302275896072388,0.2020374685525894,0.9163859486579896,284.8602905273437,284.95001220703125,297.5852966308594,293.4393615722656,297.5491027832031,297.4759826660156,284.8526306152344,1.0,0.4972515702247619,0.7674375772476196,0.7674375772476196,0.4000000059604645,1.0,-2.636593580245972,1.751216173171997,0.8853774666786194,1.1532723903656006,0.8293793201446533,0.8293793201446533,0.0,112.15697479248048,129.0,58464.05078125,0.0,1547.140869140625,1.0,279.4421691894531,283.3382263183594,296.4035339355469,301.1820068359375,293.1499938964844,293.1499938964844,279.75,39387.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80492103099823,1.0,0.0,0.0,3.5939180850982666,3.593942165374756,8.618459901299502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8160.310546875,0.0,1496.6231689453125,1497.1583251953125,0.0,2516.501953125,0.8927250504493713,1.0,0.0,3.0,1.0,0.0
18090180,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.5903032422065735,0.4834198653697967,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8423565030097961,0.3212210834026336,0.3053725659847259,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8471651673316956,0.3267396986484527,0.2296176999807357,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8182437419891357,0.2922548949718475,0.2782662510871887,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7283313274383545,0.2040543556213379,0.9263442158699036,284.88836669921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5187683105469,297.4520874023437,284.8909606933594,1.0,0.5037052631378174,0.534875214099884,0.534875214099884,0.800000011920929,1.0,-2.668818712234497,1.067132830619812,1.6016860008239746,0.4637720882892608,0.807517945766449,0.807517945766449,0.0,115.7367935180664,117.0,51822.8046875,0.0,1607.3131103515625,1.0,279.7403259277344,283.3690185546875,296.338134765625,300.5279846191406,293.1499938964844,293.1499938964844,280.04998779296875,40801.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796761393547058,1.0,0.0,0.0,3.408034324645996,3.4080569744110107,7.749991368655174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7471.0322265625,0.0,1313.8067626953125,1497.1583251953125,0.0,2287.23291015625,0.8547680377960205,1.0,0.0,3.0,1.0,0.0
18090240,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.5903032422065735,0.4834198653697967,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8423565030097961,0.3212210834026336,0.3053725659847259,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8471651673316956,0.3267396986484527,0.2296176999807357,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8182437419891357,0.2922548949718475,0.2782662510871887,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7283313274383545,0.2040543556213379,0.9263442158699036,284.88836669921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5187683105469,297.4520874023437,284.8909606933594,1.0,0.5037052631378174,0.534875214099884,0.534875214099884,0.800000011920929,1.0,-2.668818712234497,1.067132830619812,1.6016860008239746,0.4637720882892608,0.807517945766449,0.807517945766449,0.0,115.7367935180664,117.0,51822.8046875,0.0,1607.3131103515625,1.0,279.7403259277344,283.3690185546875,296.338134765625,300.5279846191406,293.1499938964844,293.1499938964844,280.04998779296875,40801.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796761393547058,1.0,0.0,0.0,3.408034324645996,3.4080569744110107,7.749991368655174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7471.0322265625,0.0,1313.8067626953125,1497.1583251953125,0.0,2287.23291015625,0.8547680377960205,1.0,0.0,3.0,1.0,0.0
18090300,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.5917813777923584,0.4827137291431427,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8441440463066101,0.3229973316192627,0.3069712817668915,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8484305143356323,0.3278969824314117,0.2303526401519775,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8197882175445557,0.2936657667160034,0.279531329870224,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7296984791755676,0.2050467133522033,0.9306365251541138,284.97821044921875,284.95001220703125,297.6334228515625,293.45849609375,297.5038452148437,297.4446716308594,284.9752197265625,1.0,0.5046745538711548,0.4185940027236938,0.4185940027236938,1.0,1.0,-2.677467107772827,0.8295074105262756,1.8479596376419067,0.225023940205574,0.8633976578712463,0.8633976578712463,0.0,115.82498931884766,117.0,49512.73046875,0.0,1620.836181640625,1.0,279.9918212890625,283.4519348144531,296.3185729980469,300.2255554199219,293.1499938964844,293.1499938964844,280.04998779296875,35859.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642631530761719,1.0,0.0,0.0,3.42286229133606,3.422884225845337,7.817577056812297e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7586.37890625,0.0,1293.8577880859375,1497.1583251953125,0.0,2150.068115234375,0.8562904596328735,1.0,0.0,3.0,1.0,0.0
18090360,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.594081699848175,0.4788374900817871,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.847759485244751,0.3247570097446441,0.3086120784282684,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8515716195106506,0.329044759273529,0.2311394959688186,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.823045015335083,0.2950586974620819,0.2808266580104828,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7325400114059448,0.2060156911611557,0.9348807334899902,284.9703063964844,284.95001220703125,297.64825439453125,293.4647216796875,297.5078430175781,297.4427795410156,284.97515869140625,1.0,0.5045464634895325,0.4366179406642914,0.4366179406642914,1.0,1.0,-2.6823923587799072,0.8514277935028076,1.8309646844863887,0.2462172359228134,0.8620606064796448,0.8620606064796448,0.0,114.9136962890625,120.0,49196.3046875,0.0,1623.5859375,1.0,280.0395812988281,283.4620666503906,296.34771728515625,300.2098693847656,293.1499938964844,293.1499938964844,280.3500061035156,35994.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534130811691284,1.0,0.0,0.0,3.4287900924682617,3.428812026977539,7.844677725188376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7215.03857421875,0.0,1300.667724609375,1497.1583251953125,0.0,2055.05126953125,0.8564435243606567,1.0,0.0,3.0,1.0,0.0
18090420,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9990000128746032,0.5995309352874756,0.4766076505184173,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8515796065330505,0.3279764652252197,0.3114959299564361,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8546027541160583,0.3313218355178833,0.2325966507196426,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8263335824012756,0.2976438105106354,0.2831255197525024,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7354297637939453,0.2078264057636261,0.9424684643745422,285.0971374511719,284.95001220703125,297.67144775390625,293.4747619628906,297.5267944335937,297.4521179199219,285.0951538085937,1.0,0.5065679550170898,0.4663206934928894,0.4663206934928894,1.0,1.0,-2.6967968940734863,0.9192319512367249,1.7775648832321167,0.311015248298645,1.0,1.0,0.0,114.81138610839844,120.0,49487.796875,0.0,1643.4791259765625,1.0,280.3333435058594,283.5909729003906,296.4007263183594,300.2025756835937,293.1499938964844,293.1499938964844,280.3500061035156,30030.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405630350112915,1.0,0.0,0.0,3.633162260055542,3.6331849098205566,8.807706990410225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7636.9169921875,0.0,1470.06103515625,1497.1583251953125,0.0,1944.380126953125,0.8973913192749023,1.0,0.0,3.0,1.0,0.0
18090480,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.9990000128746032,0.6006617546081543,0.4763825833797455,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8522887825965881,0.3286527991294861,0.3121508657932281,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8551473021507263,0.3317947089672088,0.2329418659210205,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8269323706626892,0.2981859445571899,0.2836525440216064,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.7359620928764343,0.2082095742225647,0.9442287087440492,285.0899353027344,284.95001220703125,297.6762084960937,293.47686767578125,297.5306396484375,297.4538879394531,285.0881042480469,1.0,0.5070992112159729,0.4726658463478088,0.4726658463478088,1.0,1.0,-2.70047664642334,0.933243215084076,1.7672333717346191,0.3242422044277191,1.0,1.0,0.0,114.88214874267578,123.0,49712.72265625,0.0,1649.050537109375,1.0,280.34161376953125,283.5832824707031,296.4239196777344,300.26025390625,293.1499938964844,293.1499938964844,280.04998779296875,30317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404419779777527,1.0,0.0,0.0,3.6679575443267822,3.667980670928955,8.977220318229229e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8121.28515625,0.0,1510.512939453125,1497.1583251953125,0.0,1943.3480224609373,0.9050899744033812,1.0,0.0,3.0,1.0,0.0
18090540,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6048999428749084,0.478083074092865,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8540422320365906,0.3316293358802795,0.3152555525302887,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8558518886566162,0.3334693014621734,0.2343643009662628,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8282056450843811,0.3004582226276397,0.2860788106918335,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7370946407318115,0.2097755968570709,0.9523136019706726,284.9215393066406,284.95001220703125,297.7020874023437,293.4887084960937,297.5407409667969,297.44610595703125,284.92303466796875,1.0,0.510528564453125,0.5087137818336487,0.5087137818336487,1.0,1.0,-2.7205936908721924,1.0073261260986328,1.7132675647735596,0.3937889337539673,0.9147458076477052,0.9147458076477052,0.0,116.08958435058594,126.0,51650.203125,0.0,1683.5626220703125,1.0,280.0574951171875,283.3960266113281,296.53326416015625,300.6283569335937,293.1499938964844,293.1499938964844,279.75,35619.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536619901657104,1.0,0.0,0.0,3.696776628494263,3.696800947189331,9.1188422857158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8389.0146484375,0.0,1582.9525146484375,1497.1583251953125,0.0,2057.21533203125,0.9152906537055968,1.0,0.0,3.0,1.0,0.0
18090600,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.6048999428749084,0.478083074092865,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8540422320365906,0.3316293358802795,0.3152555525302887,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8558518886566162,0.3334693014621734,0.2343643009662628,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8282056450843811,0.3004582226276397,0.2860788106918335,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7370946407318115,0.2097755968570709,0.9523136019706726,284.9215393066406,284.95001220703125,297.7020874023437,293.4887084960937,297.5407409667969,297.44610595703125,284.92303466796875,1.0,0.510528564453125,0.5087137818336487,0.5087137818336487,1.0,1.0,-2.7205936908721924,1.0073261260986328,1.7132675647735596,0.3937889337539673,0.9147458076477052,0.9147458076477052,0.0,116.08958435058594,126.0,51650.203125,0.0,1683.5626220703125,1.0,280.0574951171875,283.3960266113281,296.53326416015625,300.6283569335937,293.1499938964844,293.1499938964844,279.75,35619.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536619901657104,1.0,0.0,0.0,3.696776628494263,3.696800947189331,9.1188422857158e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8389.0146484375,0.0,1582.9525146484375,1497.1583251953125,0.0,2057.21533203125,0.9152906537055968,1.0,0.0,3.0,1.0,0.0
