time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6073630452156067,0.4830468297004699,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8533301949501038,0.33416348695755,0.3177120089530945,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8540181517601013,0.3346679210662842,0.2352438271045684,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8271628022193909,0.3022853434085846,0.2878787517547607,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7360588908195496,0.2109032422304153,0.9578447937965392,284.8824462890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5371398925781,297.4266662597656,284.8861999511719,1.0,0.5143792629241943,0.5047716498374939,0.5047716498374939,1.0,1.0,-2.7393765449523926,1.010725736618042,1.72865092754364,0.3925415277481079,0.8291643261909485,0.8291643261909485,0.0,118.15421295166016,129.0,52167.03125,0.0,1720.8807373046875,1.0,279.75830078125,283.3380432128906,296.5345153808594,300.7200622558594,293.1499938964844,293.1499938964844,280.04998779296875,40702.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633383870124817,1.0,0.0,0.0,3.480173110961914,3.480196237564087,8.081556188699324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7559.544921875,0.0,1385.859375,1497.1583251953125,0.0,2141.917236328125,0.8721348643302917,1.0,0.0,3.0,1.0,0.0
18090720,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.6073630452156067,0.4830468297004699,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8533301949501038,0.33416348695755,0.3177120089530945,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8540181517601013,0.3346679210662842,0.2352438271045684,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8271628022193909,0.3022853434085846,0.2878787517547607,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7360588908195496,0.2109032422304153,0.9578447937965392,284.8824462890625,284.95001220703125,297.7260131835937,293.5002136230469,297.5371398925781,297.4266662597656,284.8861999511719,1.0,0.5143792629241943,0.5047716498374939,0.5047716498374939,1.0,1.0,-2.7393765449523926,1.010725736618042,1.72865092754364,0.3925415277481079,0.8291643261909485,0.8291643261909485,0.0,118.15421295166016,129.0,52167.03125,0.0,1720.8807373046875,1.0,279.75830078125,283.3380432128906,296.5345153808594,300.7200622558594,293.1499938964844,293.1499938964844,280.04998779296875,40702.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633383870124817,1.0,0.0,0.0,3.480173110961914,3.480196237564087,8.081556188699324e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7559.544921875,0.0,1385.859375,1497.1583251953125,0.0,2141.917236328125,0.8721348643302917,1.0,0.0,3.0,1.0,0.0
18090780,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6109861135482788,0.4876334369182586,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8533466458320618,0.3375418186187744,0.3207477629184723,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8530528545379639,0.3368849456310272,0.2366519719362259,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8267866373062134,0.3048723042011261,0.2901869118213653,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.735540509223938,0.2125250250101089,0.9647409915924072,285.0102844238281,284.95001220703125,297.7481384277344,293.5113830566406,297.5408020019531,297.4205017089844,285.009765625,1.0,0.5186464190483093,0.5008295774459839,0.5008295774459839,1.0,1.0,-2.7612853050231934,1.0130822658538818,1.748202919960022,0.3893940150737762,0.935150384902954,0.935150384902954,0.0,120.2338638305664,132.0,51884.7421875,0.0,1763.46044921875,1.0,280.04119873046875,283.4675598144531,296.4908752441406,300.5495300292969,293.1499938964844,293.1499938964844,279.75,33029.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556411623954773,1.0,0.0,0.0,3.619826555252075,3.619849681854248,8.743167541069852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8371.7314453125,0.0,1477.8145751953125,1497.1583251953125,0.0,2074.450927734375,0.8964501023292542,1.0,0.0,3.0,1.0,0.0
18090840,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.6109861135482788,0.4876334369182586,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8533466458320618,0.3375418186187744,0.3207477629184723,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8530528545379639,0.3368849456310272,0.2366519719362259,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8267866373062134,0.3048723042011261,0.2901869118213653,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.735540509223938,0.2125250250101089,0.9647409915924072,285.0102844238281,284.95001220703125,297.7481384277344,293.5113830566406,297.5408020019531,297.4205017089844,285.009765625,1.0,0.5186464190483093,0.5008295774459839,0.5008295774459839,1.0,1.0,-2.7612853050231934,1.0130822658538818,1.748202919960022,0.3893940150737762,0.935150384902954,0.935150384902954,0.0,120.2338638305664,132.0,51884.7421875,0.0,1763.46044921875,1.0,280.04119873046875,283.4675598144531,296.4908752441406,300.5495300292969,293.1499938964844,293.1499938964844,279.75,33029.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556411623954773,1.0,0.0,0.0,3.619826555252075,3.619849681854248,8.743167541069852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8371.7314453125,0.0,1477.8145751953125,1497.1583251953125,0.0,2074.450927734375,0.8964501023292542,1.0,0.0,3.0,1.0,0.0
18090900,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.612130880355835,0.4901658594608307,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8532553911209106,0.3389978408813476,0.3223073184490204,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8524847030639648,0.337719976902008,0.2373926192522049,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8265130519866943,0.3059568405151367,0.2913833558559418,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.735215425491333,0.2131926119327545,0.9683659076690674,284.8822021484375,284.95001220703125,297.75860595703125,293.516845703125,297.5394592285156,297.4129333496094,284.8777160644531,1.0,0.5209188461303711,0.4988585114479065,0.4988585114479065,1.0,1.0,-2.772888422012329,1.014438271522522,1.758450269699097,0.3879745304584503,0.850339412689209,0.850339412689209,0.0,121.37931823730467,132.0,52868.19140625,0.0,1786.464599609375,1.0,279.79815673828125,283.31817626953125,296.5458374023437,300.8022155761719,293.1499938964844,293.1499938964844,279.75,37172.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610897421836853,1.0,0.0,0.0,3.5971930027008057,3.5972166061401367,8.634173127575195e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8135.0634765625,0.0,1483.8572998046875,1497.1583251953125,0.0,2122.1376953125,0.8920078873634338,1.0,0.0,3.0,1.0,0.0
18090960,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6128329634666443,0.4935194551944732,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8524770140647888,0.3403005301952362,0.3236003816127777,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8511974811553955,0.3383793234825134,0.237902894616127,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8255994319915771,0.3068938851356506,0.2923344075679779,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7343133091926575,0.2137343734502792,0.9711253643035888,284.91015625,284.95001220703125,297.7686767578125,293.522216796875,297.5361633300781,297.40203857421875,284.9134521484375,1.0,0.5231971144676208,0.4982955455780029,0.4982955455780029,1.0,1.0,-2.783545732498169,1.0177158117294312,1.7658299207687378,0.3887231051921844,0.8490552306175232,0.8490552306175232,0.0,122.7380142211914,135.0,52767.46484375,0.0,1809.1927490234373,1.0,279.75787353515625,283.3495178222656,296.5462341308594,300.7568054199219,293.1499938964844,293.1499938964844,280.04998779296875,38678.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635480761528015,1.0,0.0,0.0,3.5089778900146484,3.5090010166168213,8.215889124585374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7615.78271484375,0.0,1401.1297607421875,1497.1583251953125,0.0,2143.7646484375,0.876442551612854,1.0,0.0,3.0,1.0,0.0
18091020,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6153377294540405,0.4994602799415588,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8517111539840698,0.3435796499252319,0.3265876173973083,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8494964838027954,0.3404918611049652,0.2392773181200027,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8244983553886414,0.3093729615211487,0.2945862412452698,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.733117401599884,0.2152295261621475,0.9776390790939332,285.02801513671875,284.95001220703125,297.7877502441406,293.5327453613281,297.5368347167969,297.3921813964844,285.0269470214844,1.0,0.5278928279876709,0.4971696436405182,0.4971696436405182,1.0,1.0,-2.806459426879883,1.025151014328003,1.78130841255188,0.3914920091629028,0.963185489177704,0.963185489177704,0.0,125.34703063964844,123.0,52610.41015625,0.0,1857.1019287109373,1.0,280.04150390625,283.4693603515625,296.51739501953125,300.6256103515625,293.1499938964844,293.1499938964844,279.75,32285.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573754787445068,1.0,0.0,0.0,3.6698944568634033,3.6699180603027344,8.986704074231966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8462.0029296875,0.0,1527.472412109375,1497.1583251953125,0.0,2089.592529296875,0.9071698784828186,1.0,0.0,3.0,1.0,0.0
18091080,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6153377294540405,0.4994602799415588,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8517111539840698,0.3435796499252319,0.3265876173973083,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8494964838027954,0.3404918611049652,0.2392773181200027,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8244983553886414,0.3093729615211487,0.2945862412452698,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.733117401599884,0.2152295261621475,0.9776390790939332,285.02801513671875,284.95001220703125,297.7877502441406,293.5327453613281,297.5368347167969,297.3921813964844,285.0269470214844,1.0,0.5278928279876709,0.4971696436405182,0.4971696436405182,1.0,1.0,-2.806459426879883,1.025151014328003,1.78130841255188,0.3914920091629028,0.963185489177704,0.963185489177704,0.0,125.34703063964844,123.0,52610.41015625,0.0,1857.1019287109373,1.0,280.04150390625,283.4693603515625,296.51739501953125,300.6256103515625,293.1499938964844,293.1499938964844,279.75,32285.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573754787445068,1.0,0.0,0.0,3.6698944568634033,3.6699180603027344,8.986704074231966e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8462.0029296875,0.0,1527.472412109375,1497.1583251953125,0.0,2089.592529296875,0.9071698784828186,1.0,0.0,3.0,1.0,0.0
18091140,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6174225807189941,0.4938565492630005,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8570049405097961,0.3461096286773681,0.3291321098804474,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8537691831588745,0.3417421579360962,0.2402924597263336,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8289891481399536,0.3111599087715149,0.2964185178279876,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7368111610412598,0.2162120193243026,0.9825137853622437,284.8967590332031,284.95001220703125,297.8055419921875,293.5429382324219,297.5335388183594,297.3771057128906,284.8992919921875,1.0,0.5272665619850159,0.4960437417030334,0.4960437417030334,1.0,1.0,-2.8120923042297363,1.025313377380371,1.7867788076400757,0.3915920853614807,0.8581336736679077,0.8581336736679077,0.0,123.96070098876952,126.0,53394.23046875,0.0,1859.2545166015625,1.0,279.7574157714844,283.3242492675781,296.5709228515625,300.838623046875,293.1499938964844,293.1499938964844,280.04998779296875,38691.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662305235862732,1.0,0.0,0.0,3.5753982067108154,3.5754220485687256,8.529864317097235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.42626953125,0.0,1471.46826171875,1497.1583251953125,0.0,2167.43896484375,0.8907402753829956,1.0,0.0,3.0,1.0,0.0
18091200,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6174225807189941,0.4938565492630005,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8570049405097961,0.3461096286773681,0.3291321098804474,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8537691831588745,0.3417421579360962,0.2402924597263336,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8289891481399536,0.3111599087715149,0.2964185178279876,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7368111610412598,0.2162120193243026,0.9825137853622437,284.8967590332031,284.95001220703125,297.8055419921875,293.5429382324219,297.5335388183594,297.3771057128906,284.8992919921875,1.0,0.5272665619850159,0.4960437417030334,0.4960437417030334,1.0,1.0,-2.8120923042297363,1.025313377380371,1.7867788076400757,0.3915920853614807,0.8581336736679077,0.8581336736679077,0.0,123.96070098876952,126.0,53394.23046875,0.0,1859.2545166015625,1.0,279.7574157714844,283.3242492675781,296.5709228515625,300.838623046875,293.1499938964844,293.1499938964844,280.04998779296875,38691.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662305235862732,1.0,0.0,0.0,3.5753982067108154,3.5754220485687256,8.529864317097235e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.42626953125,0.0,1471.46826171875,1497.1583251953125,0.0,2167.43896484375,0.8907402753829956,1.0,0.0,3.0,1.0,0.0
18091260,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.6214263439178467,0.4914041757583618,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8601866364479065,0.3485813736915588,0.3312135934829712,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8561439514160156,0.3432663083076477,0.2411463260650634,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8315680027008057,0.3129794001579284,0.2979089319705963,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7388573288917542,0.2172633111476898,0.9864034056663512,285.0268249511719,284.95001220703125,297.8190002441406,293.55084228515625,297.5412292480469,297.3817443847656,285.0248718261719,1.0,0.5281701683998108,0.4951005280017853,0.4951005280017853,1.0,1.0,-2.8191232681274414,1.0264503955841064,1.7926727533340454,0.3916375637054443,0.9629331231117249,0.9629331231117249,0.0,123.5264129638672,126.0,52832.65234375,0.0,1868.2061767578125,1.0,280.0340881347656,283.46075439453125,296.5261535644531,300.6460876464844,293.1499938964844,293.1499938964844,280.04998779296875,32638.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596834897994995,1.0,0.0,0.0,3.686720848083496,3.6867446899414062,9.069300972441852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8003.6689453125,0.0,1549.00341796875,1497.1583251953125,0.0,2109.79736328125,0.9113535284996032,1.0,0.0,3.0,1.0,0.0
18091320,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6224446296691895,0.4910197854042053,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8609283566474915,0.349218338727951,0.3318204581737518,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8566959500312805,0.3436684906482696,0.2414332926273346,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8321624398231506,0.3134524822235107,0.2983602881431579,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7393317818641663,0.217545598745346,0.987665832042694,285.018310546875,284.95001220703125,297.8222351074219,293.55279541015625,297.5433044433594,297.3832397460937,285.0165100097656,1.0,0.528531014919281,0.4948647320270538,0.4948647320270538,1.0,1.0,-2.821794509887696,1.027110934257507,1.794683575630188,0.3918083012104034,0.9669021368026732,0.9669021368026732,0.0,123.5182876586914,129.0,52920.0390625,0.0,1872.367431640625,1.0,280.04278564453125,283.4520874023437,296.533935546875,300.6741638183594,293.1499938964844,293.1499938964844,279.75,32712.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593984603881836,1.0,0.0,0.0,3.712327003479004,3.712351083755493,9.1957201675541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8506.900390625,0.0,1578.6043701171875,1497.1583251953125,0.0,2107.298583984375,0.916760265827179,1.0,0.0,3.0,1.0,0.0
18091380,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6256726384162903,0.4920259714126587,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8625226616859436,0.3516932725906372,0.3343662321567535,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8572929501533508,0.3448554873466491,0.2424434721469879,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8332028388977051,0.3151615262031555,0.300173670053482,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7400046586990356,0.218479186296463,0.9925820231437684,284.8980407714844,284.95001220703125,297.8380126953125,293.5623474121094,297.544189453125,297.37603759765625,284.90106201171875,1.0,0.5308728218078613,0.4936857223510742,0.4936857223510742,1.0,1.0,-2.8353657722473145,1.0305339097976685,1.804831862449646,0.3922499418258667,0.8650171756744385,0.8650171756744385,0.0,124.31694793701172,132.0,53771.8984375,0.0,1897.6727294921875,1.0,279.75714111328125,283.3168640136719,296.5863037109375,300.87774658203125,293.1499938964844,293.1499938964844,280.04998779296875,38722.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673487663269043,1.0,0.0,0.0,3.607395887374878,3.607419967651367,8.683222176841809e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7707.0634765625,0.0,1506.413330078125,1497.1583251953125,0.0,2177.331787109375,0.8980825543403625,1.0,0.0,3.0,1.0,0.0
18091440,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6256726384162903,0.4920259714126587,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8625226616859436,0.3516932725906372,0.3343662321567535,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8572929501533508,0.3448554873466491,0.2424434721469879,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8332028388977051,0.3151615262031555,0.300173670053482,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7400046586990356,0.218479186296463,0.9925820231437684,284.8980407714844,284.95001220703125,297.8380126953125,293.5623474121094,297.544189453125,297.37603759765625,284.90106201171875,1.0,0.5308728218078613,0.4936857223510742,0.4936857223510742,1.0,1.0,-2.8353657722473145,1.0305339097976685,1.804831862449646,0.3922499418258667,0.8650171756744385,0.8650171756744385,0.0,124.31694793701172,132.0,53771.8984375,0.0,1897.6727294921875,1.0,279.75714111328125,283.3168640136719,296.5863037109375,300.87774658203125,293.1499938964844,293.1499938964844,280.04998779296875,38722.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673487663269043,1.0,0.0,0.0,3.607395887374878,3.607419967651367,8.683222176841809e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7707.0634765625,0.0,1506.413330078125,1497.1583251953125,0.0,2177.331787109375,0.8980825543403625,1.0,0.0,3.0,1.0,0.0
18091500,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.6274760961532593,0.4934694766998291,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8627340197563171,0.3531611561775207,0.3355953395366668,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8570101261138916,0.3457153439521789,0.2429098188877105,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8331815004348755,0.3162117898464203,0.3010295629501343,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7398427724838257,0.219064325094223,0.9947960376739502,285.0292663574219,284.95001220703125,297.8455810546875,293.5669860839844,297.5461120605469,297.3748474121094,285.03375244140625,1.0,0.5323135256767273,0.4930962026119232,0.4930962026119232,1.0,1.0,-2.842824459075928,1.0325474739074707,1.810276865959168,0.3922692239284515,0.9562957286834716,0.9562957286834716,0.0,125.00039672851562,132.0,53120.87890625,0.0,1912.8594970703125,1.0,280.0012512207031,283.4595947265625,296.5434875488281,300.6583251953125,293.1499938964844,293.1499938964844,280.04998779296875,33829.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625188827514648,1.0,0.0,0.0,3.662460803985596,3.662484645843506,8.950334517976444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7972.86181640625,0.0,1530.780029296875,1497.1583251953125,0.0,2134.7021484375,0.908467710018158,1.0,0.0,3.0,1.0,0.0
18091560,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6294096112251282,0.4946888089179992,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8633034825325012,0.3547765910625458,0.3370949625968933,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8571212291717529,0.3467434644699096,0.2436064779758453,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8334862589836121,0.3173972070217132,0.3021277785301208,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.739974319934845,0.2197549194097519,0.9978225827217102,285.0272216796875,284.95001220703125,297.8529663085937,293.571533203125,297.5492248535156,297.37567138671875,285.0257263183594,1.0,0.5339582562446594,0.4925358891487121,0.4925358891487121,1.0,1.0,-2.851884365081787,1.0352656841278076,1.816618800163269,0.3926187455654144,0.9824647903442384,0.9824647903442384,0.0,125.67903900146484,135.0,53408.1484375,0.0,1930.6644287109373,1.0,280.04278564453125,283.4505615234375,296.5534362792969,300.7265930175781,293.1499938964844,293.1499938964844,279.75,32617.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606953382492065,1.0,0.0,0.0,3.748000383377075,3.748024702072144,9.37330071337783e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8567.3349609375,0.0,1618.9674072265625,1497.1583251953125,0.0,2118.67431640625,0.924895167350769,1.0,0.0,3.0,1.0,0.0
18091620,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6310778856277466,0.4993177354335785,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8627854585647583,0.3571805357933044,0.3396337628364563,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8556550741195679,0.3478426933288574,0.2446014881134033,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8325929045677185,0.3190078735351562,0.3039068579673767,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7389134764671326,0.2205814123153686,1.0025333166122437,284.8977355957031,284.95001220703125,297.8673400878906,293.5804138183594,297.54449462890625,297.3604431152344,284.9007263183594,1.0,0.5375643968582153,0.4914152920246124,0.4914152920246124,1.0,1.0,-2.869497299194336,1.0404199361801147,1.8290773630142207,0.3936903178691864,0.8783192038536072,0.8783192038536072,0.0,127.6961898803711,138.0,54420.4296875,0.0,1968.979248046875,1.0,279.7565612792969,283.304443359375,296.6072692871094,300.94598388671875,293.1499938964844,293.1499938964844,280.04998779296875,38423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692049145698547,1.0,0.0,0.0,3.663043260574341,3.663068056106568,8.953181804827182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7766.763671875,0.0,1565.9298095703125,1497.1583251953125,0.0,2193.781005859375,0.910008430480957,1.0,0.0,3.0,1.0,0.0
18091680,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9990000128746032,0.6310778856277466,0.4993177354335785,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8627854585647583,0.3571805357933044,0.3396337628364563,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8556550741195679,0.3478426933288574,0.2446014881134033,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8325929045677185,0.3190078735351562,0.3039068579673767,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7389134764671326,0.2205814123153686,1.0025333166122437,284.8977355957031,284.95001220703125,297.8673400878906,293.5804138183594,297.54449462890625,297.3604431152344,284.9007263183594,1.0,0.5375643968582153,0.4914152920246124,0.4914152920246124,1.0,1.0,-2.869497299194336,1.0404199361801147,1.8290773630142207,0.3936903178691864,0.8783192038536072,0.8783192038536072,0.0,127.6961898803711,138.0,54420.4296875,0.0,1968.979248046875,1.0,279.7565612792969,283.304443359375,296.6072692871094,300.94598388671875,293.1499938964844,293.1499938964844,280.04998779296875,38423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692049145698547,1.0,0.0,0.0,3.663043260574341,3.663068056106568,8.953181804827182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7766.763671875,0.0,1565.9298095703125,1497.1583251953125,0.0,2193.781005859375,0.910008430480957,1.0,0.0,3.0,1.0,0.0
18091740,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.633385181427002,0.5045154690742493,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8620713949203491,0.3601927757263183,0.3423121571540832,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8540313839912415,0.3496354520320892,0.2457107454538345,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8315040469169617,0.3211388885974884,0.3057819306850433,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7376329898834229,0.2217320501804351,1.0073328018188477,285.0336303710937,284.95001220703125,297.8812561035156,293.5889587402344,297.5450134277344,297.3536071777344,285.0321960449219,1.0,0.5414780378341675,0.4902946949005127,0.4902946949005127,1.0,1.0,-2.888315439224243,1.046020746231079,1.842294692993164,0.3950786590576172,1.0,1.0,0.0,129.95257568359375,141.0,54053.70703125,0.0,2010.891357421875,1.0,280.0434265136719,283.4452514648437,296.5730285644531,300.7955017089844,293.1499938964844,293.1499938964844,279.75,32646.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763008713722229,1.0,0.0,0.0,3.799827814102173,3.7998528480529785,9.63432171374734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8648.4365234375,0.0,1680.21044921875,1497.1583251953125,0.0,2139.01416015625,0.9365418553352356,1.0,0.0,3.0,1.0,0.0
18091800,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.633385181427002,0.5045154690742493,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8620713949203491,0.3601927757263183,0.3423121571540832,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8540313839912415,0.3496354520320892,0.2457107454538345,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8315040469169617,0.3211388885974884,0.3057819306850433,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7376329898834229,0.2217320501804351,1.0073328018188477,285.0336303710937,284.95001220703125,297.8812561035156,293.5889587402344,297.5450134277344,297.3536071777344,285.0321960449219,1.0,0.5414780378341675,0.4902946949005127,0.4902946949005127,1.0,1.0,-2.888315439224243,1.046020746231079,1.842294692993164,0.3950786590576172,1.0,1.0,0.0,129.95257568359375,141.0,54053.70703125,0.0,2010.891357421875,1.0,280.0434265136719,283.4452514648437,296.5730285644531,300.7955017089844,293.1499938964844,293.1499938964844,279.75,32646.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763008713722229,1.0,0.0,0.0,3.799827814102173,3.7998528480529785,9.63432171374734e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8648.4365234375,0.0,1680.21044921875,1497.1583251953125,0.0,2139.01416015625,0.9365418553352356,1.0,0.0,3.0,1.0,0.0
18091860,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6337446570396423,0.5108706951141357,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8605701327323914,0.3625099658966064,0.3448001146316528,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8516268730163574,0.3506228923797607,0.246651753783226,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8297003507614136,0.3226291537284851,0.3074782788753509,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7357329726219177,0.2224232703447342,1.0115686655044556,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5372314453125,297.3341979980469,284.89898681640625,1.0,0.5456104278564453,0.4889642894268036,0.4889642894268036,1.0,1.0,-2.9072093963623047,1.0511833429336548,1.85602617263794,0.3964311480522156,0.8946560621261597,0.8946560621261597,0.0,132.60337829589844,144.0,55174.64453125,0.0,2055.380859375,1.0,279.7570495605469,283.2901916503906,296.6247863769531,301.0198059082031,293.1499938964844,293.1499938964844,280.04998779296875,38059.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771720826625824,1.0,0.0,0.0,3.7298760414123535,3.7299013137817374,9.282866244575416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7837.81982421875,0.0,1639.606689453125,1497.1583251953125,0.0,2216.134521484375,0.9246127605438232,1.0,0.0,3.0,1.0,0.0
18091920,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.6337446570396423,0.5108706951141357,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8605701327323914,0.3625099658966064,0.3448001146316528,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8516268730163574,0.3506228923797607,0.246651753783226,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8297003507614136,0.3226291537284851,0.3074782788753509,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7357329726219177,0.2224232703447342,1.0115686655044556,284.8966369628906,284.95001220703125,297.8948974609375,293.59716796875,297.5372314453125,297.3341979980469,284.89898681640625,1.0,0.5456104278564453,0.4889642894268036,0.4889642894268036,1.0,1.0,-2.9072093963623047,1.0511833429336548,1.85602617263794,0.3964311480522156,0.8946560621261597,0.8946560621261597,0.0,132.60337829589844,144.0,55174.64453125,0.0,2055.380859375,1.0,279.7570495605469,283.2901916503906,296.6247863769531,301.0198059082031,293.1499938964844,293.1499938964844,280.04998779296875,38059.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771720826625824,1.0,0.0,0.0,3.7298760414123535,3.7299013137817374,9.282866244575416e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7837.81982421875,0.0,1639.606689453125,1497.1583251953125,0.0,2216.134521484375,0.9246127605438232,1.0,0.0,3.0,1.0,0.0
18091980,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6349068284034729,0.5172082185745239,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8592244982719421,0.3654595613479614,0.3474229276180267,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8494066596031189,0.3523204028606415,0.2476983964443206,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8280139565467834,0.3246546685695648,0.309260219335556,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7338945269584656,0.2234520018100738,1.0158605575561523,285.0414123535156,284.95001220703125,297.9084167480469,293.60504150390625,297.53594970703125,297.3249816894531,285.0411071777344,1.0,0.5498309135437012,0.4876338541507721,0.4876338541507721,1.0,1.0,-2.926535129547119,1.0564426183700562,1.8700926303863523,0.3980137407779693,1.0,1.0,0.0,135.30564880371094,132.0,54696.125,0.0,2101.393310546875,1.0,280.04345703125,283.44293212890625,296.5900573730469,300.8642578125,293.1499938964844,293.1499938964844,279.75,33323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657540440559387,1.0,0.0,0.0,3.84566593170166,3.845691442489624,9.86816530712531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8724.6748046875,0.0,1740.84765625,1497.1583251953125,0.0,2163.228271484375,0.947223424911499,1.0,0.0,3.0,1.0,0.0
18092040,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6349068284034729,0.5172082185745239,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8592244982719421,0.3654595613479614,0.3474229276180267,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8494066596031189,0.3523204028606415,0.2476983964443206,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8280139565467834,0.3246546685695648,0.309260219335556,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7338945269584656,0.2234520018100738,1.0158605575561523,285.0414123535156,284.95001220703125,297.9084167480469,293.60504150390625,297.53594970703125,297.3249816894531,285.0411071777344,1.0,0.5498309135437012,0.4876338541507721,0.4876338541507721,1.0,1.0,-2.926535129547119,1.0564426183700562,1.8700926303863523,0.3980137407779693,1.0,1.0,0.0,135.30564880371094,132.0,54696.125,0.0,2101.393310546875,1.0,280.04345703125,283.44293212890625,296.5900573730469,300.8642578125,293.1499938964844,293.1499938964844,279.75,33323.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657540440559387,1.0,0.0,0.0,3.84566593170166,3.845691442489624,9.86816530712531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8724.6748046875,0.0,1740.84765625,1497.1583251953125,0.0,2163.228271484375,0.947223424911499,1.0,0.0,3.0,1.0,0.0
18092100,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6352009773254395,0.5156194567680359,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8611841201782227,0.366700530052185,0.3487579822540283,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.850852906703949,0.3529000878334045,0.2482447773218155,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8295573592185974,0.3254545032978058,0.3101642727851867,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7350707650184631,0.2238232642412185,1.0180034637451172,284.8971252441406,284.95001220703125,297.9151916503906,293.6088256835937,297.5339660644531,297.31842041015625,284.8896484375,1.0,0.5498358011245728,0.4869686663150787,0.4869686663150787,1.0,1.0,-2.930569648742676,1.0567392110824585,1.8738305568695068,0.3979280889034271,0.9296329617500304,0.9296329617500304,0.0,134.9996337890625,132.0,55868.1953125,0.0,2106.7099609375,1.0,279.7936096191406,283.27325439453125,296.64129638671875,301.1256103515625,293.1499938964844,293.1499938964844,279.75,35707.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714755535125732,1.0,0.0,0.0,3.851698875427246,3.851724863052368,9.899150654746336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8477.146484375,0.0,1767.0462646484375,1497.1583251953125,0.0,2213.952392578125,0.9488190412521362,1.0,0.0,3.0,1.0,0.0
18092160,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.6357377767562866,0.5118253827095032,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8640793561935425,0.3676912784576416,0.3497174978256225,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.853147029876709,0.3531923592090606,0.2484769970178604,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8319271206855774,0.3260159194469452,0.3107199966907501,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7369557619094849,0.2240103185176849,1.018907070159912,284.8873291015625,284.95001220703125,297.9219970703125,293.612548828125,297.5315856933594,297.3112487792969,284.889404296875,1.0,0.5487866997718811,0.4862920641899109,0.4862920641899109,1.0,1.0,-2.92920470237732,1.054836630821228,1.8743680715560915,0.3965382277965545,0.9011672139167786,0.9011672139167786,0.0,133.80140686035156,135.0,55661.3046875,0.0,2098.405029296875,1.0,279.75604248046875,283.2728271484375,296.63946533203125,301.0810852050781,293.1499938964844,293.1499938964844,279.45001220703125,38283.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741711139678955,1.0,0.0,0.0,3.780102252960205,3.780127763748169,9.534553555567982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8881.1044921875,0.0,1700.4794921875,1497.1583251953125,0.0,2237.967041015625,0.9357506036758424,1.0,0.0,3.0,1.0,0.0
18092220,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6377385258674622,0.5108043551445007,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.866168200969696,0.3697323799133301,0.3515609800815582,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8541314601898193,0.3538340628147125,0.2488632351160049,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8332919478416443,0.3271590173244476,0.3117369413375854,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7377379536628723,0.2243742495775222,1.0203568935394287,284.881103515625,284.95001220703125,297.935791015625,293.6197204589844,297.5304260253906,297.30242919921875,284.8831481933594,1.0,0.5495284199714661,0.4849388301372528,0.4849388301372528,1.0,1.0,-2.933607578277588,1.0540039539337158,1.879603624343872,0.3943051993846893,0.8269289135932922,0.8269289135932922,0.0,133.639892578125,138.0,55722.2109375,0.0,2105.1015625,1.0,279.4583740234375,283.2479858398437,296.6290283203125,301.0928955078125,293.1499938964844,293.1499938964844,279.75,41414.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781272530555725,1.0,0.0,0.0,3.512490749359131,3.512514352798462,8.232346999648144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7941.7275390625,0.0,1424.4793701171875,1497.1583251953125,0.0,2273.34228515625,0.879930317401886,1.0,0.0,3.0,1.0,0.0
18092280,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.6377385258674622,0.5108043551445007,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.866168200969696,0.3697323799133301,0.3515609800815582,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8541314601898193,0.3538340628147125,0.2488632351160049,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8332919478416443,0.3271590173244476,0.3117369413375854,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7377379536628723,0.2243742495775222,1.0203568935394287,284.881103515625,284.95001220703125,297.935791015625,293.6197204589844,297.5304260253906,297.30242919921875,284.8831481933594,1.0,0.5495284199714661,0.4849388301372528,0.4849388301372528,1.0,1.0,-2.933607578277588,1.0540039539337158,1.879603624343872,0.3943051993846893,0.8269289135932922,0.8269289135932922,0.0,133.639892578125,138.0,55722.2109375,0.0,2105.1015625,1.0,279.4583740234375,283.2479858398437,296.6290283203125,301.0928955078125,293.1499938964844,293.1499938964844,279.75,41414.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781272530555725,1.0,0.0,0.0,3.512490749359131,3.512514352798462,8.232346999648144e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7941.7275390625,0.0,1424.4793701171875,1497.1583251953125,0.0,2273.34228515625,0.879930317401886,1.0,0.0,3.0,1.0,0.0
18092340,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6414197087287903,0.511111319065094,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.868169903755188,0.3727526068687439,0.3542112410068512,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.855131208896637,0.3555613160133362,0.2499091476202011,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8345634937286377,0.3291631639003753,0.3134531080722809,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7384556531906128,0.2253679484128952,1.0241700410842896,285.00299072265625,284.95001220703125,297.95001220703125,293.62652587890625,297.5384216308594,297.3076477050781,285.0027160644531,1.0,0.5514185428619385,0.4835856258869171,0.4835856258869171,1.0,1.0,-2.945058107376098,1.0560150146484375,1.889043211936951,0.3933093845844269,0.9258815050125122,0.9258815050125122,0.0,134.15151977539062,141.0,55171.52734375,0.0,2127.232421875,1.0,279.7413330078125,283.3796081542969,296.5967712402344,300.90997314453125,293.1499938964844,293.1499938964844,279.45001220703125,33736.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688307762145996,1.0,0.0,0.0,3.624502182006836,3.624525547027588,8.765768484408909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8776.765625,0.0,1488.165771484375,1497.1583251953125,0.0,2190.462646484375,0.8980875015258789,1.0,0.0,3.0,1.0,0.0
18092400,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.6414197087287903,0.511111319065094,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.868169903755188,0.3727526068687439,0.3542112410068512,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.855131208896637,0.3555613160133362,0.2499091476202011,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8345634937286377,0.3291631639003753,0.3134531080722809,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7384556531906128,0.2253679484128952,1.0241700410842896,285.00299072265625,284.95001220703125,297.95001220703125,293.62652587890625,297.5384216308594,297.3076477050781,285.0027160644531,1.0,0.5514185428619385,0.4835856258869171,0.4835856258869171,1.0,1.0,-2.945058107376098,1.0560150146484375,1.889043211936951,0.3933093845844269,0.9258815050125122,0.9258815050125122,0.0,134.15151977539062,141.0,55171.52734375,0.0,2127.232421875,1.0,279.7413330078125,283.3796081542969,296.5967712402344,300.90997314453125,293.1499938964844,293.1499938964844,279.45001220703125,33736.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688307762145996,1.0,0.0,0.0,3.624502182006836,3.624525547027588,8.765768484408909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8776.765625,0.0,1488.165771484375,1497.1583251953125,0.0,2190.462646484375,0.8980875015258789,1.0,0.0,3.0,1.0,0.0
18092460,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6430222392082214,0.513574481010437,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8685632348060608,0.3748356699943542,0.3564001619815826,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8546633720397949,0.3564083576202392,0.2506919801235199,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8344584107398987,0.3304036855697632,0.3148366510868072,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7380626797676086,0.2259060442447662,1.0273449420928955,284.90625,284.95001220703125,297.96295166015625,293.6322326660156,297.5389404296875,297.3017272949219,284.9100341796875,1.0,0.553764820098877,0.4826241731643677,0.4826241731643677,1.0,1.0,-2.957071304321289,1.0589641332626345,1.8981071710586548,0.3934094905853271,0.8443371653556824,0.8443371653556824,0.0,135.356201171875,141.0,55885.39453125,0.0,2153.973388671875,1.0,279.4621887207031,283.2670288085937,296.6520080566406,301.1152038574219,293.1499938964844,293.1499938964844,279.45001220703125,39262.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750496864318848,1.0,0.0,0.0,3.5075740814208984,3.507597208023072,8.209316320062499e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8427.6181640625,0.0,1403.865966796875,1497.1583251953125,0.0,2245.809814453125,0.8765287399291992,1.0,0.0,3.0,1.0,0.0
