time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.6431959271430969,0.5141022205352783,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8684757947921753,0.3751227855682373,0.3566591441631317,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8544577956199646,0.3565252423286438,0.2507642209529876,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8343159556388855,0.330572247505188,0.3149877786636352,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7378950715065002,0.2259759902954101,1.02764892578125,284.9149169921875,284.95001220703125,297.9647521972656,293.63299560546875,297.5389099121094,297.3007507324219,284.9169616699219,1.0,0.554111897945404,0.4824930727481842,0.4824930727481842,1.0,1.0,-2.958650588989258,1.0593411922454834,1.8993093967437744,0.3934303820133209,0.8469638824462891,0.8469638824462891,0.0,135.57806396484375,144.0,55912.50390625,0.0,2157.823974609375,1.0,279.4579467773437,283.2723999023437,296.649169921875,301.10382080078125,293.1499938964844,293.1499938964844,279.75,38710.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751204371452332,1.0,0.0,0.0,3.502256155014038,3.502279281616211,8.184442776837386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7966.82275390625,0.0,1394.382568359375,1497.1583251953125,0.0,2246.441650390625,0.8750898241996765,1.0,0.0,3.0,1.0,0.0
18092580,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6453987956047058,0.5180162787437439,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8684180378913879,0.3780596256256103,0.3593031167984009,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.853450357913971,0.3580947518348694,0.2517580986022949,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8337211608886719,0.3324509561061859,0.3166609704494476,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7370184063911438,0.2268997132778167,1.0315141677856443,285.0192565917969,284.95001220703125,297.980224609375,293.6390686035156,297.5434875488281,297.2997131347656,285.0181884765625,1.0,0.557327151298523,0.4814004898071289,0.4814004898071289,1.0,1.0,-2.974381685256958,1.0634747743606567,1.9109070301055908,0.3943722546100616,0.9500720500946044,0.9500720500946044,0.0,137.4037628173828,147.0,55629.046875,0.0,2194.435546875,1.0,279.7414245605469,283.3844909667969,296.6221923828125,300.9653015136719,293.1499938964844,293.1499938964844,279.45001220703125,32644.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688456177711487,1.0,0.0,0.0,3.65108871459961,3.651112079620361,8.894837719708448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8839.171875,0.0,1509.2691650390625,1497.1583251953125,0.0,2190.59423828125,0.9031718373298644,1.0,0.0,3.0,1.0,0.0
18092640,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6453987956047058,0.5180162787437439,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8684180378913879,0.3780596256256103,0.3593031167984009,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.853450357913971,0.3580947518348694,0.2517580986022949,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8337211608886719,0.3324509561061859,0.3166609704494476,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7370184063911438,0.2268997132778167,1.0315141677856443,285.0192565917969,284.95001220703125,297.980224609375,293.6390686035156,297.5434875488281,297.2997131347656,285.0181884765625,1.0,0.557327151298523,0.4814004898071289,0.4814004898071289,1.0,1.0,-2.974381685256958,1.0634747743606567,1.9109070301055908,0.3943722546100616,0.9500720500946044,0.9500720500946044,0.0,137.4037628173828,147.0,55629.046875,0.0,2194.435546875,1.0,279.7414245605469,283.3844909667969,296.6221923828125,300.9653015136719,293.1499938964844,293.1499938964844,279.45001220703125,32644.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688456177711487,1.0,0.0,0.0,3.65108871459961,3.651112079620361,8.894837719708448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8839.171875,0.0,1509.2691650390625,1497.1583251953125,0.0,2190.59423828125,0.9031718373298644,1.0,0.0,3.0,1.0,0.0
18092700,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,0.6456494927406311,0.520404040813446,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.868149995803833,0.3792449235916137,0.360626608133316,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8527170419692993,0.358553022146225,0.2522493302822113,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8332098126411438,0.3331325948238373,0.317495048046112,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7364084124565125,0.2271961420774459,1.0335043668746948,284.8858337402344,284.95001220703125,297.98828125,293.6419677734375,297.54278564453125,297.2944641113281,284.8818359375,1.0,0.5590962767601013,0.4808542132377624,0.4808542132377624,1.0,1.0,-2.98283052444458,1.065758466720581,1.917072057723999,0.3950025141239166,0.8632993102073669,0.8632993102073669,0.0,138.48068237304688,147.0,56674.6640625,0.0,2214.73095703125,1.0,279.4974060058594,283.231201171875,296.6723937988281,301.222412109375,293.1499938964844,293.1499938964844,279.45001220703125,36740.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743589282035828,1.0,0.0,0.0,3.635207414627075,3.635231494903565,8.817626735435624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8590.9375,0.0,1522.293701171875,1497.1583251953125,0.0,2239.6435546875,0.900302529335022,1.0,0.0,3.0,1.0,0.0
18092760,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6453025341033936,0.5236647725105286,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8671691417694092,0.3802808225154876,0.3616614043712616,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8512640595436096,0.358835369348526,0.2524956464767456,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8320533633232117,0.3336644768714905,0.3180625140666961,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7352340221405029,0.2273816168308258,1.034630537033081,284.9100341796875,284.95001220703125,297.99658203125,293.644775390625,297.54034423828125,297.2864074707031,284.9123840332031,1.0,0.5608783960342407,0.480168730020523,0.480168730020523,1.0,1.0,-2.9903273582458496,1.0673835277557373,1.9229437112808228,0.3951826691627502,0.860338568687439,0.860338568687439,0.0,139.79522705078125,135.0,56580.5859375,0.0,2234.660400390625,1.0,279.4577941894531,283.2569580078125,296.66943359375,301.17535400390625,293.1499938964844,293.1499938964844,279.75,38241.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768279314041138,1.0,0.0,0.0,3.557741403579712,3.557765007019043,8.445824732916662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8030.88134765625,0.0,1449.2723388671875,1497.1583251953125,0.0,2261.70703125,0.8867871165275574,1.0,0.0,3.0,1.0,0.0
18092820,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6472117900848389,0.5170144438743591,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8728129267692566,0.3830765187740326,0.3640363216400146,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8556221723556519,0.3601945042610168,0.2532407343387604,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8364835381507874,0.3353417217731476,0.3194131553173065,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7387403249740601,0.2281683832406997,1.0372830629348757,285.0107116699219,284.95001220703125,298.0140075683594,293.6501159667969,297.5453491210937,297.2855224609375,285.0089111328125,1.0,0.5593103766441345,0.4787977933883667,0.4787977933883667,1.0,1.0,-2.990917682647705,1.0647534132003784,1.9261642694473269,0.3930245041847229,0.9579148888587952,0.9579148888587952,0.0,137.7963409423828,138.0,56052.2109375,0.0,2225.5078125,1.0,279.7418212890625,283.3686218261719,296.6357727050781,301.0216979980469,293.1499938964844,293.1499938964844,279.45001220703125,32892.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711013555526733,1.0,0.0,0.0,3.6961147785186768,3.696138858795166,9.115577768170624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8897.490234375,0.0,1561.5330810546875,1497.1583251953125,0.0,2210.62451171875,0.9134051203727722,1.0,0.0,3.0,1.0,0.0
18092880,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.6472117900848389,0.5170144438743591,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8728129267692566,0.3830765187740326,0.3640363216400146,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8556221723556519,0.3601945042610168,0.2532407343387604,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8364835381507874,0.3353417217731476,0.3194131553173065,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7387403249740601,0.2281683832406997,1.0372830629348757,285.0107116699219,284.95001220703125,298.0140075683594,293.6501159667969,297.5453491210937,297.2855224609375,285.0089111328125,1.0,0.5593103766441345,0.4787977933883667,0.4787977933883667,1.0,1.0,-2.990917682647705,1.0647534132003784,1.9261642694473269,0.3930245041847229,0.9579148888587952,0.9579148888587952,0.0,137.7963409423828,138.0,56052.2109375,0.0,2225.5078125,1.0,279.7418212890625,283.3686218261719,296.6357727050781,301.0216979980469,293.1499938964844,293.1499938964844,279.45001220703125,32892.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711013555526733,1.0,0.0,0.0,3.6961147785186768,3.696138858795166,9.115577768170624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8897.490234375,0.0,1561.5330810546875,1497.1583251953125,0.0,2210.62451171875,0.9134051203727722,1.0,0.0,3.0,1.0,0.0
18092940,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6497534513473511,0.514629065990448,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8759279847145081,0.3852070569992065,0.3661972880363464,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8575257062911987,0.3607873916625976,0.2537912130355835,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8386409878730774,0.336405873298645,0.3205618262290954,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.740267813205719,0.2285262644290924,1.0393635034561155,284.8980407714844,284.95001220703125,298.0326538085937,293.6550598144531,297.5492553710937,297.2823181152344,284.90045166015625,1.0,0.5597939491271973,0.4774268269538879,0.4774268269538879,1.0,1.0,-2.995179891586304,1.0636422634124756,1.931537628173828,0.3909295797348022,0.8573472499847412,0.8573472499847412,0.0,137.2318878173828,141.0,56663.890625,0.0,2230.186279296875,1.0,279.45733642578125,283.2416381835937,296.6754455566406,301.1973876953125,293.1499938964844,293.1499938964844,279.75,38923.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781844735145569,1.0,0.0,0.0,3.576554775238037,3.576578617095948,8.53538381306862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8036.89892578125,0.0,1474.413330078125,1497.1583251953125,0.0,2273.854736328125,0.8914765119552612,1.0,0.0,3.0,1.0,0.0
18093000,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.6497534513473511,0.514629065990448,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8759279847145081,0.3852070569992065,0.3661972880363464,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8575257062911987,0.3607873916625976,0.2537912130355835,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8386409878730774,0.336405873298645,0.3205618262290954,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.740267813205719,0.2285262644290924,1.0393635034561155,284.8980407714844,284.95001220703125,298.0326538085937,293.6550598144531,297.5492553710937,297.2823181152344,284.90045166015625,1.0,0.5597939491271973,0.4774268269538879,0.4774268269538879,1.0,1.0,-2.995179891586304,1.0636422634124756,1.931537628173828,0.3909295797348022,0.8573472499847412,0.8573472499847412,0.0,137.2318878173828,141.0,56663.890625,0.0,2230.186279296875,1.0,279.45733642578125,283.2416381835937,296.6754455566406,301.1973876953125,293.1499938964844,293.1499938964844,279.75,38923.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781844735145569,1.0,0.0,0.0,3.576554775238037,3.576578617095948,8.53538381306862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8036.89892578125,0.0,1474.413330078125,1497.1583251953125,0.0,2273.854736328125,0.8914765119552612,1.0,0.0,3.0,1.0,0.0
18093060,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6532707214355469,0.5150835514068604,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8776614665985107,0.3880449533462524,0.3686645030975342,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8581342101097107,0.3621316254138946,0.2545654475688934,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8395416736602783,0.3380554318428039,0.3219419717788696,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7406731247901917,0.2292654067277908,1.042106032371521,285.0113220214844,284.95001220703125,298.0526733398437,293.6595764160156,297.5593566894531,297.2876281738281,285.0103454589844,1.0,0.5614026784896851,0.4762972295284271,0.4762972295284271,1.0,1.0,-3.0045714378356934,1.0650689601898191,1.9395023584365845,0.3900602459907532,0.9589387774467468,0.9589387774467468,0.0,137.7298126220703,144.0,56136.80078125,0.0,2249.423828125,1.0,279.7419128417969,283.3641052246094,296.640625,301.0296936035156,293.1499938964844,293.1499938964844,279.45001220703125,33079.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713868021965027,1.0,0.0,0.0,3.705449342727661,3.7054731845855713,9.161678349300928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8907.7939453125,0.0,1573.5543212890625,1497.1583251953125,0.0,2213.163330078125,0.9157155752182008,1.0,0.0,3.0,1.0,0.0
18093120,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6532707214355469,0.5150835514068604,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8776614665985107,0.3880449533462524,0.3686645030975342,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8581342101097107,0.3621316254138946,0.2545654475688934,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8395416736602783,0.3380554318428039,0.3219419717788696,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7406731247901917,0.2292654067277908,1.042106032371521,285.0113220214844,284.95001220703125,298.0526733398437,293.6595764160156,297.5593566894531,297.2876281738281,285.0103454589844,1.0,0.5614026784896851,0.4762972295284271,0.4762972295284271,1.0,1.0,-3.0045714378356934,1.0650689601898191,1.9395023584365845,0.3900602459907532,0.9589387774467468,0.9589387774467468,0.0,137.7298126220703,144.0,56136.80078125,0.0,2249.423828125,1.0,279.7419128417969,283.3641052246094,296.640625,301.0296936035156,293.1499938964844,293.1499938964844,279.45001220703125,33079.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713868021965027,1.0,0.0,0.0,3.705449342727661,3.7054731845855713,9.161678349300928e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8907.7939453125,0.0,1573.5543212890625,1497.1583251953125,0.0,2213.163330078125,0.9157155752182008,1.0,0.0,3.0,1.0,0.0
18093180,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6546786427497864,0.5183089375495911,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8776368498802185,0.3902170956134796,0.3709423840045929,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.857039749622345,0.3627102673053741,0.2551639974117279,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8388755917549133,0.3390913605690002,0.323141485452652,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7397303581237793,0.229588583111763,1.0443614721298218,284.9027099609375,284.95001220703125,298.0742492675781,293.6636962890625,297.5617980957031,297.2803649902344,284.9051513671875,1.0,0.5638120174407959,0.4751676321029663,0.4751676321029663,1.0,1.0,-3.0160603523254395,1.0673232078552246,1.9487371444702148,0.3896016776561737,0.8640905618667603,0.8640905618667603,0.0,139.16403198242188,147.0,56945.1640625,0.0,2277.339111328125,1.0,279.45721435546875,283.2376708984375,296.6844787597656,301.2224426269531,293.1499938964844,293.1499938964844,279.75,38649.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785370945930481,1.0,0.0,0.0,3.5979926586151123,3.5980167388916016,8.638012900519243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8064.78564453125,0.0,1495.614990234375,1497.1583251953125,0.0,2277.015380859375,0.8960258364677429,1.0,0.0,3.0,1.0,0.0
18093240,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.6546786427497864,0.5183089375495911,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8776368498802185,0.3902170956134796,0.3709423840045929,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.857039749622345,0.3627102673053741,0.2551639974117279,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8388755917549133,0.3390913605690002,0.323141485452652,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7397303581237793,0.229588583111763,1.0443614721298218,284.9027099609375,284.95001220703125,298.0742492675781,293.6636962890625,297.5617980957031,297.2803649902344,284.9051513671875,1.0,0.5638120174407959,0.4751676321029663,0.4751676321029663,1.0,1.0,-3.0160603523254395,1.0673232078552246,1.9487371444702148,0.3896016776561737,0.8640905618667603,0.8640905618667603,0.0,139.16403198242188,147.0,56945.1640625,0.0,2277.339111328125,1.0,279.45721435546875,283.2376708984375,296.6844787597656,301.2224426269531,293.1499938964844,293.1499938964844,279.75,38649.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785370945930481,1.0,0.0,0.0,3.5979926586151123,3.5980167388916016,8.638012900519243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8064.78564453125,0.0,1495.614990234375,1497.1583251953125,0.0,2277.015380859375,0.8960258364677429,1.0,0.0,3.0,1.0,0.0
18093300,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.6555171012878418,0.5205166339874268,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.877271831035614,0.3915811479091644,0.3720659017562866,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8561506867408752,0.3632870614528656,0.2554388046264648,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8382166028022766,0.3398298323154449,0.3237070441246032,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7389703989028931,0.229897603392601,1.0453550815582275,285.0272521972656,284.95001220703125,298.0856628417969,293.6656188964844,297.5649108886719,297.2792358398437,285.0301818847656,1.0,0.5652018189430237,0.4746028184890747,0.4746028184890747,1.0,1.0,-3.022266387939453,1.068625807762146,1.9536404609680176,0.3894317150115967,0.9518662095069884,0.9518662095069884,0.0,140.08526611328125,147.0,56280.3984375,0.0,2293.256103515625,1.0,279.7005615234375,283.3736572265625,296.64263916015625,301.0018920898437,293.1499938964844,293.1499938964844,279.75,33809.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739318013191223,1.0,0.0,0.0,3.65496039390564,3.65498423576355,8.913713145375368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8340.220703125,0.0,1522.279296875,1497.1583251953125,0.0,2235.83251953125,0.9065729379653932,1.0,0.0,3.0,1.0,0.0
18093360,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6564987897872925,0.5223707556724548,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8773398995399475,0.3930915892124176,0.3734766244888305,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8557003736495972,0.3640065491199493,0.2559359967708587,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8379350900650024,0.3406865298748016,0.3245126903057098,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7385513186454773,0.2303038239479065,1.0471678972244265,285.02069091796875,284.95001220703125,298.0975646972656,293.6674194335937,297.5693664550781,297.280029296875,285.0191955566406,1.0,0.5667533278465271,0.473958671092987,0.473958671092987,1.0,1.0,-3.0299346446990967,1.07034432888031,1.959590196609497,0.3893928825855255,0.9732058048248292,0.9732058048248292,0.0,140.96055603027344,150.0,56538.828125,0.0,2311.64453125,1.0,279.7428283691406,283.36346435546875,296.6505432128906,301.0665588378906,293.1499938964844,293.1499938964844,279.45001220703125,32799.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77231365442276,1.0,0.0,0.0,3.7344236373901367,3.734447956085205,9.305516073254694e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8962.064453125,0.0,1604.6380615234375,1497.1583251953125,0.0,2221.4111328125,0.9219101071357728,1.0,0.0,3.0,1.0,0.0
18093420,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6561651825904846,0.5280245542526245,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8759996891021729,0.3952842652797699,0.375819981098175,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8533264994621277,0.3644899427890777,0.2565074265003204,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8360470533370972,0.341626912355423,0.3256715834140777,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7365900278091431,0.2305949479341507,1.0494732856750488,284.9028625488281,284.95001220703125,298.12274169921875,293.6706848144531,297.5702209472656,297.2685546875,284.9053039550781,1.0,0.5700604915618896,0.4726703763008117,0.4726703763008117,1.0,1.0,-3.0444023609161377,1.0733712911605835,1.971031188964844,0.3892422616481781,0.8756251335144043,0.8756251335144043,0.0,143.3003387451172,153.0,57516.03515625,0.0,2350.140380859375,1.0,279.4569702148437,283.22735595703125,296.6947326660156,301.2740783691406,293.1499938964844,293.1499938964844,279.75,38320.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801507711410522,1.0,0.0,0.0,3.6436514854431152,3.643676042556762,8.858638693709509e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8119.4765625,0.0,1543.4464111328125,1497.1583251953125,0.0,2291.494140625,0.90582537651062,1.0,0.0,3.0,1.0,0.0
18093480,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6561651825904846,0.5280245542526245,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8759996891021729,0.3952842652797699,0.375819981098175,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8533264994621277,0.3644899427890777,0.2565074265003204,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8360470533370972,0.341626912355423,0.3256715834140777,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7365900278091431,0.2305949479341507,1.0494732856750488,284.9028625488281,284.95001220703125,298.12274169921875,293.6706848144531,297.5702209472656,297.2685546875,284.9053039550781,1.0,0.5700604915618896,0.4726703763008117,0.4726703763008117,1.0,1.0,-3.0444023609161377,1.0733712911605835,1.971031188964844,0.3892422616481781,0.8756251335144043,0.8756251335144043,0.0,143.3003387451172,153.0,57516.03515625,0.0,2350.140380859375,1.0,279.4569702148437,283.22735595703125,296.6947326660156,301.2740783691406,293.1499938964844,293.1499938964844,279.75,38320.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801507711410522,1.0,0.0,0.0,3.6436514854431152,3.643676042556762,8.858638693709509e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8119.4765625,0.0,1543.4464111328125,1497.1583251953125,0.0,2291.494140625,0.90582537651062,1.0,0.0,3.0,1.0,0.0
18093540,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6564182639122009,0.5337746739387512,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8748104572296143,0.3981828391551971,0.3783905804157257,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.851106584072113,0.3656959235668182,0.257222980260849,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8342563509941101,0.3431286513805389,0.3269661366939544,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7347113490104675,0.2312691807746887,1.0521817207336426,285.0263671875,284.95001220703125,298.1499938964844,293.6734619140625,297.5776062011719,297.2659606933594,285.0248718261719,1.0,0.5735865235328674,0.4713820517063141,0.4713820517063141,1.0,1.0,-3.0600736141204834,1.0768438577651978,1.9832297563552856,0.3892043232917785,0.9906566143035888,0.9906566143035888,0.0,145.7373809814453,141.0,57129.96875,0.0,2391.712890625,1.0,279.7432861328125,283.3584899902344,296.6590881347656,301.1200561523437,293.1499938964844,293.1499938964844,279.45001220703125,32751.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744302749633789,1.0,0.0,0.0,3.779142141342163,3.7791669368743896,9.529711064715228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9037.75,0.0,1656.484375,1497.1583251953125,0.0,2240.280029296875,0.9319099187850952,1.0,0.0,3.0,1.0,0.0
18093600,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6564182639122009,0.5337746739387512,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8748104572296143,0.3981828391551971,0.3783905804157257,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.851106584072113,0.3656959235668182,0.257222980260849,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8342563509941101,0.3431286513805389,0.3269661366939544,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7347113490104675,0.2312691807746887,1.0521817207336426,285.0263671875,284.95001220703125,298.1499938964844,293.6734619140625,297.5776062011719,297.2659606933594,285.0248718261719,1.0,0.5735865235328674,0.4713820517063141,0.4713820517063141,1.0,1.0,-3.0600736141204834,1.0768438577651978,1.9832297563552856,0.3892043232917785,0.9906566143035888,0.9906566143035888,0.0,145.7373809814453,141.0,57129.96875,0.0,2391.712890625,1.0,279.7432861328125,283.3584899902344,296.6590881347656,301.1200561523437,293.1499938964844,293.1499938964844,279.45001220703125,32751.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744302749633789,1.0,0.0,0.0,3.779142141342163,3.7791669368743896,9.529711064715228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9037.75,0.0,1656.484375,1497.1583251953125,0.0,2240.280029296875,0.9319099187850952,1.0,0.0,3.0,1.0,0.0
18093660,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.65611732006073,0.5286379456520081,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8793392777442932,0.4002211391925812,0.3804991543292999,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8541964888572693,0.3660184144973755,0.2576120495796203,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8374934196472168,0.343887597322464,0.3278544843196869,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7371964454650879,0.2314441204071045,1.0534847974777222,284.8877868652344,284.95001220703125,298.1781311035156,293.6747741699219,297.5813293457031,297.2577819824219,284.8900756835937,1.0,0.5721154808998108,0.4700334668159485,0.4700334668159485,1.0,1.0,-3.0595643520355225,1.0737024545669556,1.985861897468567,0.3865613043308258,0.8795408606529236,0.8795408606529236,0.0,144.11805725097656,141.0,57930.41015625,0.0,2382.31298828125,1.0,279.4574584960937,283.2051696777344,296.7013244628906,301.32568359375,293.1499938964844,293.1499938964844,279.45001220703125,38694.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824110984802246,1.0,0.0,0.0,3.6918890476226807,3.6919138431549072,9.094745792026516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8655.0341796875,0.0,1600.66845703125,1497.1583251953125,0.0,2311.815185546875,0.9164336919784546,1.0,0.0,3.0,1.0,0.0
18093720,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6561625003814697,0.5282523036003113,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8796113729476929,0.400304764509201,0.3805675804615021,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8543996214866638,0.3660296201705932,0.2576122879981994,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8376999497413635,0.34391650557518,0.3278729617595672,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7373602986335754,0.2314482182264328,1.0534703731536863,284.8899230957031,284.95001220703125,298.1793212890625,293.6748046875,297.5815734863281,297.257568359375,284.8919677734375,1.0,0.571976900100708,0.4699772596359253,0.4699772596359253,1.0,1.0,-3.059188842773437,1.073431134223938,1.98575758934021,0.3863810300827026,0.879330575466156,0.879330575466156,0.0,143.98245239257812,144.0,57913.9609375,0.0,2380.911376953125,1.0,279.45635986328125,283.2069396972656,296.6997985839844,301.32049560546875,293.1499938964844,293.1499938964844,279.75,38663.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824608683586121,1.0,0.0,0.0,3.688262224197388,3.6882870197296143,9.076885589820448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8155.25,0.0,1596.2894287109375,1497.1583251953125,0.0,2312.262939453125,0.9156657457351683,1.0,0.0,3.0,1.0,0.0
18093780,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.659186840057373,0.5256955623626709,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8829584121704102,0.4031583964824676,0.3829710185527801,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8563380241394043,0.3671181201934814,0.2581531405448913,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8398270010948181,0.3452971577644348,0.3289295732975006,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7388440370559692,0.2320241034030914,1.05517578125,285.0126953125,284.95001220703125,298.2105407714844,293.6737060546875,297.594970703125,297.2626647949219,285.0111083984375,1.0,0.5723645687103271,0.4685724973678589,0.4685724973678589,1.0,1.0,-3.062955617904663,1.071890115737915,1.9910656213760376,0.3837864398956299,0.9852481484413148,0.9852481484413148,0.0,143.32308959960938,147.0,57163.1875,0.0,2384.468017578125,1.0,279.74346923828125,283.3409729003906,296.6558532714844,301.1300964355469,293.1499938964844,293.1499938964844,279.45001220703125,33308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760088443756104,1.0,0.0,0.0,3.799869060516357,3.799894094467163,9.634530897528748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9043.77734375,0.0,1685.416015625,1497.1583251953125,0.0,2254.380859375,0.9369431734085084,1.0,0.0,3.0,1.0,0.0
18093840,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.659186840057373,0.5256955623626709,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8829584121704102,0.4031583964824676,0.3829710185527801,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8563380241394043,0.3671181201934814,0.2581531405448913,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8398270010948181,0.3452971577644348,0.3289295732975006,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7388440370559692,0.2320241034030914,1.05517578125,285.0126953125,284.95001220703125,298.2105407714844,293.6737060546875,297.594970703125,297.2626647949219,285.0111083984375,1.0,0.5723645687103271,0.4685724973678589,0.4685724973678589,1.0,1.0,-3.062955617904663,1.071890115737915,1.9910656213760376,0.3837864398956299,0.9852481484413148,0.9852481484413148,0.0,143.32308959960938,147.0,57163.1875,0.0,2384.468017578125,1.0,279.74346923828125,283.3409729003906,296.6558532714844,301.1300964355469,293.1499938964844,293.1499938964844,279.45001220703125,33308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760088443756104,1.0,0.0,0.0,3.799869060516357,3.799894094467163,9.634530897528748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9043.77734375,0.0,1685.416015625,1497.1583251953125,0.0,2254.380859375,0.9369431734085084,1.0,0.0,3.0,1.0,0.0
18093900,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6601624488830566,0.5256697535514832,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8839915990829468,0.4043321311473846,0.384266197681427,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8567180037498474,0.3673794269561767,0.2584909200668335,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8403302431106567,0.3457649648189544,0.32953941822052,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7391188740730286,0.2321727126836776,1.0563853979110718,284.87322998046875,284.95001220703125,298.226806640625,293.6723022460937,297.5998840332031,297.2621459960937,284.8688049316406,1.0,0.5730299949645996,0.4678701162338257,0.4678701162338257,1.0,1.0,-3.067075490951538,1.0719854831695557,1.995090126991272,0.3829682171344757,0.8911337852478027,0.8911337852478027,0.0,143.48080444335938,147.0,58153.046875,0.0,2392.937255859375,1.0,279.49432373046875,283.1812438964844,296.6992492675781,301.37322998046875,293.1499938964844,293.1499938964844,279.45001220703125,37031.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810512781143188,1.0,0.0,0.0,3.778421401977539,3.778446674346924,9.52607592807908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8759.8779296875,0.0,1688.7835693359375,1497.1583251953125,0.0,2299.58447265625,0.9327643513679504,1.0,0.0,3.0,1.0,0.0
18093960,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6605587005615234,0.5270050168037415,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8840026259422302,0.4053415954113006,0.3852564096450805,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8561011552810669,0.3674498200416565,0.2585771381855011,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8399282097816467,0.3460708856582641,0.3298751413822174,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7386054396629333,0.2321970462799072,1.0567066669464111,284.89227294921875,284.95001220703125,298.2434997558594,293.6703186035156,297.6029968261719,297.2585144042969,284.8949279785156,1.0,0.5738708972930908,0.4673131108283996,0.4673131108283996,1.0,1.0,-3.070764541625977,1.0722025632858276,1.9985620975494385,0.3823587000370025,0.8793308138847351,0.8793308138847351,0.0,144.04579162597656,150.0,57917.0546875,0.0,2402.757568359375,1.0,279.4567565917969,283.2035522460937,296.6907958984375,301.30938720703125,293.1499938964844,293.1499938964844,279.75,38861.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830479145050049,1.0,0.0,0.0,3.69160270690918,3.691627740859986,9.093335506804578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8152.97265625,0.0,1601.6021728515625,1497.1583251953125,0.0,2317.548583984375,0.9168336391448976,1.0,0.0,3.0,1.0,0.0
18094020,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6625058650970459,0.5297693610191345,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8844214677810669,0.4082815945148468,0.3878145813941955,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8552970290184021,0.3685557246208191,0.2591861486434936,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8394529819488525,0.3474560379981994,0.3310099244117737,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7378557920455933,0.232778713107109,1.0587847232818604,285.0209655761719,284.95001220703125,298.2780456542969,293.664794921875,297.61639404296875,297.2614440917969,285.0195617675781,1.0,0.576137900352478,0.4661991596221924,0.4661991596221924,1.0,1.0,-3.081751585006714,1.074092149734497,2.007659435272217,0.381695419549942,0.993026077747345,0.993026077747345,0.0,145.3499298095703,153.0,57315.6953125,0.0,2430.139892578125,1.0,279.7435302734375,283.3406677246094,296.6473999023437,301.1294860839844,293.1499938964844,293.1499938964844,279.45001220703125,33172.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767041921615601,1.0,0.0,0.0,3.810286045074463,3.810311079025269,9.687427109383862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9060.451171875,0.0,1696.832275390625,1497.1583251953125,0.0,2260.600341796875,0.9392359852790833,1.0,0.0,3.0,1.0,0.0
18094080,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6625058650970459,0.5297693610191345,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8844214677810669,0.4082815945148468,0.3878145813941955,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8552970290184021,0.3685557246208191,0.2591861486434936,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8394529819488525,0.3474560379981994,0.3310099244117737,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7378557920455933,0.232778713107109,1.0587847232818604,285.0209655761719,284.95001220703125,298.2780456542969,293.664794921875,297.61639404296875,297.2614440917969,285.0195617675781,1.0,0.576137900352478,0.4661991596221924,0.4661991596221924,1.0,1.0,-3.081751585006714,1.074092149734497,2.007659435272217,0.381695419549942,0.993026077747345,0.993026077747345,0.0,145.3499298095703,153.0,57315.6953125,0.0,2430.139892578125,1.0,279.7435302734375,283.3406677246094,296.6473999023437,301.1294860839844,293.1499938964844,293.1499938964844,279.45001220703125,33172.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767041921615601,1.0,0.0,0.0,3.810286045074463,3.810311079025269,9.687427109383862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9060.451171875,0.0,1696.832275390625,1497.1583251953125,0.0,2260.600341796875,0.9392359852790833,1.0,0.0,3.0,1.0,0.0
18094140,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6621831655502319,0.5345144867897034,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8835694193840027,0.410490483045578,0.3901855647563934,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8532932996749878,0.3688504099845886,0.2596290111541748,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8378692865371704,0.348187506198883,0.3319736421108246,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7361810803413391,0.2329314798116684,1.060469388961792,284.8956604003906,284.95001220703125,298.3140563964844,293.6572570800781,297.6229248046875,297.25323486328125,284.89825439453125,1.0,0.578941822052002,0.4650852084159851,0.4650852084159851,1.0,1.0,-3.0940253734588623,1.076449990272522,2.017575263977051,0.3813428282737732,0.8886216878890991,0.8886216878890991,0.0,147.34596252441406,156.0,58252.15625,0.0,2463.776611328125,1.0,279.4561767578125,283.196533203125,296.6810913085937,301.3224792480469,293.1499938964844,293.1499938964844,279.75,38523.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844270467758179,1.0,0.0,0.0,3.719508171081543,3.7195332050323486,9.231330295733642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8181.7861328125,0.0,1631.1212158203125,1497.1583251953125,0.0,2329.9775390625,0.9226679801940918,1.0,0.0,3.0,1.0,0.0
18094200,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6621831655502319,0.5345144867897034,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8835694193840027,0.410490483045578,0.3901855647563934,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8532932996749878,0.3688504099845886,0.2596290111541748,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8378692865371704,0.348187506198883,0.3319736421108246,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7361810803413391,0.2329314798116684,1.060469388961792,284.8956604003906,284.95001220703125,298.3140563964844,293.6572570800781,297.6229248046875,297.25323486328125,284.89825439453125,1.0,0.578941822052002,0.4650852084159851,0.4650852084159851,1.0,1.0,-3.0940253734588623,1.076449990272522,2.017575263977051,0.3813428282737732,0.8886216878890991,0.8886216878890991,0.0,147.34596252441406,156.0,58252.15625,0.0,2463.776611328125,1.0,279.4561767578125,283.196533203125,296.6810913085937,301.3224792480469,293.1499938964844,293.1499938964844,279.75,38523.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844270467758179,1.0,0.0,0.0,3.719508171081543,3.7195332050323486,9.231330295733642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8181.7861328125,0.0,1631.1212158203125,1497.1583251953125,0.0,2329.9775390625,0.9226679801940918,1.0,0.0,3.0,1.0,0.0
18094260,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.6623726487159729,0.5396652817726135,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8826731443405151,0.4134394824504852,0.3927758634090423,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8512700200080872,0.3698996007442474,0.2602162957191467,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8362244963645935,0.349512368440628,0.3330771625041961,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7344401478767395,0.233477771282196,1.0625230073928833,285.0284118652344,284.95001220703125,298.351318359375,293.6478271484375,297.6348876953125,297.2528686523437,285.0272827148437,1.0,0.5820729732513428,0.4637602269649505,0.4637602269649505,1.0,1.0,-3.1078288555145264,1.0789201259613037,2.0289087295532227,0.3807687759399414,1.0,1.0,0.0,149.54986572265625,144.0,57693.625,0.0,2501.6884765625,1.0,279.7437438964844,283.3377990722656,296.6334533691406,301.1444091796875,293.1499938964844,293.1499938964844,279.45001220703125,33181.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787173390388489,1.0,0.0,0.0,3.838257074356079,3.838282346725464,9.830177987169009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9103.6650390625,0.0,1730.696533203125,1497.1583251953125,0.0,2278.631591796875,0.9455083012580872,1.0,0.0,3.0,1.0,0.0
18094320,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.6623726487159729,0.5396652817726135,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8826731443405151,0.4134394824504852,0.3927758634090423,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8512700200080872,0.3698996007442474,0.2602162957191467,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8362244963645935,0.349512368440628,0.3330771625041961,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7344401478767395,0.233477771282196,1.0625230073928833,285.0284118652344,284.95001220703125,298.351318359375,293.6478271484375,297.6348876953125,297.2528686523437,285.0272827148437,1.0,0.5820729732513428,0.4637602269649505,0.4637602269649505,1.0,1.0,-3.1078288555145264,1.0789201259613037,2.0289087295532227,0.3807687759399414,1.0,1.0,0.0,149.54986572265625,144.0,57693.625,0.0,2501.6884765625,1.0,279.7437438964844,283.3377990722656,296.6334533691406,301.1444091796875,293.1499938964844,293.1499938964844,279.45001220703125,33181.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787173390388489,1.0,0.0,0.0,3.838257074356079,3.838282346725464,9.830177987169009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9103.6650390625,0.0,1730.696533203125,1497.1583251953125,0.0,2278.631591796875,0.9455083012580872,1.0,0.0,3.0,1.0,0.0
