time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6619294881820679,0.5337226390838623,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8877166509628296,0.4155817329883575,0.3949789702892303,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8546311259269714,0.3700758814811706,0.2604967355728149,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8397193551063538,0.3501215875148773,0.3338162004947662,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7371175289154053,0.2335349172353744,1.0632506608963013,284.8873596191406,284.95001220703125,298.3897705078125,293.6366271972656,297.6425476074219,297.2459411621094,284.888916015625,1.0,0.5801692008972168,0.462435245513916,0.462435245513916,1.0,1.0,-3.10546350479126,1.0749726295471191,2.030490636825561,0.3778537809848785,0.8921645283699036,0.8921645283699036,0.0,147.58782958984375,147.0,58472.4609375,0.0,2486.77392578125,1.0,279.45684814453125,283.17999267578125,296.6609191894531,301.32843017578125,293.1499938964844,293.1499938964844,279.75,38578.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786638617515564,1.0,0.0,0.0,3.7516703605651855,3.751695871353149,9.39166568514338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8199.025390625,0.0,1669.0830078125,1497.1583251953125,0.0,2349.944091796875,0.9297415018081664,1.0,0.0,3.0,1.0,0.0
18094440,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.6619294881820679,0.5337226390838623,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8877166509628296,0.4155817329883575,0.3949789702892303,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8546311259269714,0.3700758814811706,0.2604967355728149,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8397193551063538,0.3501215875148773,0.3338162004947662,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7371175289154053,0.2335349172353744,1.0632506608963013,284.8873596191406,284.95001220703125,298.3897705078125,293.6366271972656,297.6425476074219,297.2459411621094,284.888916015625,1.0,0.5801692008972168,0.462435245513916,0.462435245513916,1.0,1.0,-3.10546350479126,1.0749726295471191,2.030490636825561,0.3778537809848785,0.8921645283699036,0.8921645283699036,0.0,147.58782958984375,147.0,58472.4609375,0.0,2486.77392578125,1.0,279.45684814453125,283.17999267578125,296.6609191894531,301.32843017578125,293.1499938964844,293.1499938964844,279.75,38578.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786638617515564,1.0,0.0,0.0,3.7516703605651855,3.751695871353149,9.39166568514338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8199.025390625,0.0,1669.0830078125,1497.1583251953125,0.0,2349.944091796875,0.9297415018081664,1.0,0.0,3.0,1.0,0.0
18094500,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.663070559501648,0.5320623517036438,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8894648551940918,0.4169321358203888,0.3960174918174743,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8555852770805359,0.3704446852207184,0.2605769634246826,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8407787084579468,0.3506439924240112,0.3341116607189178,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7378463745117188,0.2337012737989425,1.063323736190796,285.0179138183594,284.95001220703125,298.40936279296875,293.6304016113281,297.6495666503906,297.2470703125,285.0215148925781,1.0,0.5800599455833435,0.4617727696895599,0.4617727696895599,1.0,1.0,-3.1052393913269043,1.073405623435974,2.03183388710022,0.3761636316776275,0.9794394969940186,0.9794394969940186,0.0,147.04452514648438,147.0,57510.9609375,0.0,2483.490478515625,1.0,279.7044372558594,283.32684326171875,296.6091003417969,301.0771789550781,293.1499938964844,293.1499938964844,279.75,34524.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821263670921326,1.0,0.0,0.0,3.786200523376465,3.7862257957458496,9.56534222495975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8465.0556640625,0.0,1678.5887451171875,1497.1583251953125,0.0,2309.25244140625,0.936510980129242,1.0,0.0,3.0,1.0,0.0
18094560,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6646295785903931,0.5309420228004456,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8911775946617126,0.418475866317749,0.3974064588546753,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8565502166748047,0.3710163235664367,0.2609271705150604,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8418113589286804,0.3513369262218475,0.3347063660621643,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7385664582252502,0.2340014725923538,1.064420223236084,285.0151062011719,284.95001220703125,298.42919921875,293.6238098144531,297.6584777832031,297.2508850097656,285.01373291015625,1.0,0.5803296566009521,0.4611863195896148,0.4611863195896148,1.0,1.0,-3.1080126762390137,1.0731621980667114,2.034850597381592,0.3751825392246246,1.0,1.0,0.0,146.7979736328125,150.0,57604.9375,0.0,2487.474609375,1.0,279.74371337890625,283.3203430175781,296.6062316894531,301.1187744140625,293.1499938964844,293.1499938964844,279.45001220703125,33514.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803024053573608,1.0,0.0,0.0,3.8513922691345215,3.851417779922485,9.897574955175514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9089.5361328125,0.0,1749.357421875,1497.1583251953125,0.0,2292.85595703125,0.948818027973175,1.0,0.0,3.0,1.0,0.0
18094620,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6655449271202087,0.5321323871612549,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8922601342201233,0.4206644296646118,0.3997088968753814,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8562663197517395,0.3711915612220764,0.2612470686435699,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8418408632278442,0.3519365787506103,0.3354939520359039,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7382831573486328,0.2340692281723022,1.0654913187026978,284.8890075683594,284.95001220703125,298.4695129394531,293.6094970703125,297.6687316894531,297.2467041015625,284.8912353515625,1.0,0.5816502571105957,0.4600133895874023,0.4600133895874023,1.0,1.0,-3.114830732345581,1.073190450668335,2.041640281677246,0.3733048439025879,0.8906089663505554,0.8906089663505554,0.0,147.43087768554688,153.0,58371.55859375,0.0,2503.867919921875,1.0,279.45684814453125,283.176025390625,296.6300048828125,301.2862854003906,293.1499938964844,293.1499938964844,279.75,38822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873774170875549,1.0,0.0,0.0,3.7484114170074463,3.74843692779541,9.375356739838026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8181.357421875,0.0,1667.122314453125,1497.1583251953125,0.0,2356.62353515625,0.9293535351753236,1.0,0.0,3.0,1.0,0.0
18094680,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6655449271202087,0.5321323871612549,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8922601342201233,0.4206644296646118,0.3997088968753814,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8562663197517395,0.3711915612220764,0.2612470686435699,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8418408632278442,0.3519365787506103,0.3354939520359039,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7382831573486328,0.2340692281723022,1.0654913187026978,284.8890075683594,284.95001220703125,298.4695129394531,293.6094970703125,297.6687316894531,297.2467041015625,284.8912353515625,1.0,0.5816502571105957,0.4600133895874023,0.4600133895874023,1.0,1.0,-3.114830732345581,1.073190450668335,2.041640281677246,0.3733048439025879,0.8906089663505554,0.8906089663505554,0.0,147.43087768554688,153.0,58371.55859375,0.0,2503.867919921875,1.0,279.45684814453125,283.176025390625,296.6300048828125,301.2862854003906,293.1499938964844,293.1499938964844,279.75,38822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873774170875549,1.0,0.0,0.0,3.7484114170074463,3.74843692779541,9.375356739838026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8181.357421875,0.0,1667.122314453125,1497.1583251953125,0.0,2356.62353515625,0.9293535351753236,1.0,0.0,3.0,1.0,0.0
18094740,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6669719219207764,0.5348583459854126,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8926661610603333,0.4236436188220978,0.4022892415523529,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8553814888000488,0.3721642792224884,0.261755108833313,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8412594199180603,0.3531713783740997,0.3364761471748352,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7374604940414429,0.234555572271347,1.0671122074127195,285.0233154296875,284.95001220703125,298.510498046875,293.5938720703125,297.6839294433594,297.2496337890625,285.0222473144531,1.0,0.5837593674659729,0.4588404893875122,0.4588404893875122,1.0,1.0,-3.1249430179595947,1.0744987726211548,2.050444364547729,0.3717159926891327,1.0,1.0,0.0,148.6730499267578,156.0,57656.359375,0.0,2529.917236328125,1.0,279.743896484375,283.3201904296875,296.57672119140625,301.0891418457031,293.1499938964844,293.1499938964844,279.45001220703125,33467.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811256647109985,1.0,0.0,0.0,3.854713201522827,3.854738712310791,9.9146507182013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9088.376953125,0.0,1753.0594482421875,1497.1583251953125,0.0,2300.2529296875,0.9494296312332152,1.0,0.0,3.0,1.0,0.0
18094800,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6669719219207764,0.5348583459854126,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8926661610603333,0.4236436188220978,0.4022892415523529,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8553814888000488,0.3721642792224884,0.261755108833313,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8412594199180603,0.3531713783740997,0.3364761471748352,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7374604940414429,0.234555572271347,1.0671122074127195,285.0233154296875,284.95001220703125,298.510498046875,293.5938720703125,297.6839294433594,297.2496337890625,285.0222473144531,1.0,0.5837593674659729,0.4588404893875122,0.4588404893875122,1.0,1.0,-3.1249430179595947,1.0744987726211548,2.050444364547729,0.3717159926891327,1.0,1.0,0.0,148.6730499267578,156.0,57656.359375,0.0,2529.917236328125,1.0,279.743896484375,283.3201904296875,296.57672119140625,301.0891418457031,293.1499938964844,293.1499938964844,279.45001220703125,33467.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811256647109985,1.0,0.0,0.0,3.854713201522827,3.854738712310791,9.9146507182013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9088.376953125,0.0,1753.0594482421875,1497.1583251953125,0.0,2300.2529296875,0.9494296312332152,1.0,0.0,3.0,1.0,0.0
18094860,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6660622358322144,0.5395796895027161,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8917887806892395,0.4258592426776886,0.404679387807846,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8533194065093994,0.372339129447937,0.2621140778064728,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8395844101905823,0.3537619709968567,0.3373073041439056,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7357285618782043,0.2346145659685135,1.068394422531128,284.8943176269531,284.95001220703125,298.5520324707031,293.5770263671875,297.6923828125,297.2422180175781,284.8963928222656,1.0,0.5864285230636597,0.4575981199741363,0.4575981199741363,1.0,1.0,-3.136467218399048,1.0761518478393557,2.0603153705596924,0.3704006969928741,0.8994383215904236,0.8994383215904236,0.0,150.629150390625,159.0,58607.83203125,0.0,2562.674072265625,1.0,279.456787109375,283.1709289550781,296.6005249023437,301.2710876464844,293.1499938964844,293.1499938964844,279.75,38405.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888239026069641,1.0,0.0,0.0,3.769018650054932,3.769044160842896,9.478723654865462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8197.869140625,0.0,1688.239501953125,1497.1583251953125,0.0,2369.71484375,0.9336315989494324,1.0,0.0,3.0,1.0,0.0
18094920,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6660622358322144,0.5395796895027161,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8917887806892395,0.4258592426776886,0.404679387807846,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8533194065093994,0.372339129447937,0.2621140778064728,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8395844101905823,0.3537619709968567,0.3373073041439056,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7357285618782043,0.2346145659685135,1.068394422531128,284.8943176269531,284.95001220703125,298.5520324707031,293.5770263671875,297.6923828125,297.2422180175781,284.8963928222656,1.0,0.5864285230636597,0.4575981199741363,0.4575981199741363,1.0,1.0,-3.136467218399048,1.0761518478393557,2.0603153705596924,0.3704006969928741,0.8994383215904236,0.8994383215904236,0.0,150.629150390625,159.0,58607.83203125,0.0,2562.674072265625,1.0,279.456787109375,283.1709289550781,296.6005249023437,301.2710876464844,293.1499938964844,293.1499938964844,279.75,38405.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888239026069641,1.0,0.0,0.0,3.769018650054932,3.769044160842896,9.478723654865462e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8197.869140625,0.0,1688.239501953125,1497.1583251953125,0.0,2369.71484375,0.9336315989494324,1.0,0.0,3.0,1.0,0.0
18094980,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.6656274199485779,0.5446754097938538,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8908759951591492,0.428830087184906,0.4072837233543396,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8512752652168274,0.3733044564723968,0.2626370787620544,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8378838896751404,0.3549816608428955,0.3383030891418457,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7339382767677307,0.2350652664899826,1.0700159072875977,285.03289794921875,284.95001220703125,298.593994140625,293.5591125488281,297.7061462402344,297.2427062988281,285.0328369140625,1.0,0.5894312262535095,0.4563557505607605,0.4563557505607605,1.0,1.0,-3.1494956016540527,1.078305959701538,2.071189641952514,0.3697869181632995,1.0,1.0,0.0,152.81170654296875,147.0,57911.76171875,0.0,2599.821533203125,1.0,279.7433776855469,283.3204040527344,296.54522705078125,301.0772705078125,293.1499938964844,293.1499938964844,279.45001220703125,33769.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832131385803223,1.0,0.0,0.0,3.869250774383545,3.869276523590088,9.989576028601732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9108.0791015625,0.0,1773.359375,1497.1583251953125,0.0,2319.03662109375,0.9529719948768616,1.0,0.0,3.0,1.0,0.0
18095040,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.6656274199485779,0.5446754097938538,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8908759951591492,0.428830087184906,0.4072837233543396,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8512752652168274,0.3733044564723968,0.2626370787620544,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8378838896751404,0.3549816608428955,0.3383030891418457,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7339382767677307,0.2350652664899826,1.0700159072875977,285.03289794921875,284.95001220703125,298.593994140625,293.5591125488281,297.7061462402344,297.2427062988281,285.0328369140625,1.0,0.5894312262535095,0.4563557505607605,0.4563557505607605,1.0,1.0,-3.1494956016540527,1.078305959701538,2.071189641952514,0.3697869181632995,1.0,1.0,0.0,152.81170654296875,147.0,57911.76171875,0.0,2599.821533203125,1.0,279.7433776855469,283.3204040527344,296.54522705078125,301.0772705078125,293.1499938964844,293.1499938964844,279.45001220703125,33769.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832131385803223,1.0,0.0,0.0,3.869250774383545,3.869276523590088,9.989576028601732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9108.0791015625,0.0,1773.359375,1497.1583251953125,0.0,2319.03662109375,0.9529719948768616,1.0,0.0,3.0,1.0,0.0
18095100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6650031805038452,0.5426760315895081,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8929901123046875,0.4300321042537689,0.4086008965969085,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.852583110332489,0.3735009133815765,0.2629174590110779,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8392507433891296,0.3553606271743774,0.3388146162033081,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7349422574043274,0.2351393699645996,1.0708165168762207,284.8904113769531,284.95001220703125,298.6150817871094,293.5498352050781,297.71142578125,297.2407531738281,284.8843078613281,1.0,0.5889232158660889,0.4557345509529114,0.4557345509529114,1.0,1.0,-3.150611639022827,1.0772541761398315,2.073357582092285,0.3689373433589935,0.9263707399368286,0.9263707399368286,0.0,152.23696899414062,147.0,59027.58984375,0.0,2598.912109375,1.0,279.4931640625,283.15338134765625,296.5804443359375,301.32000732421875,293.1499938964844,293.1499938964844,279.45001220703125,36226.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886074185371399,1.0,0.0,0.0,3.866810321807861,3.8668365478515625,9.9769783901138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8837.4189453125,0.0,1789.817626953125,1497.1583251953125,0.0,2367.75439453125,0.952510952949524,1.0,0.0,3.0,1.0,0.0
18095160,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6645724773406982,0.5386403203010559,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8959639668464661,0.430981308221817,0.4095068275928497,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8546155095100403,0.3734276592731476,0.2628822028636932,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8413473963737488,0.3555093109607696,0.3389675617218017,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7365473508834839,0.2350378185510635,1.0703721046447754,284.8869934082031,284.95001220703125,298.63623046875,293.54034423828125,297.71539306640625,297.2369384765625,284.8887023925781,1.0,0.5874204635620117,0.4550805389881134,0.4550805389881134,1.0,1.0,-3.1464650630950928,1.074108004570007,2.072357177734375,0.3670117557048797,0.901214063167572,0.901214063167572,0.0,150.78695678710938,135.0,58727.53125,0.0,2583.01025390625,1.0,279.4562072753906,283.1561279296875,296.5650634765625,301.25360107421875,293.1499938964844,293.1499938964844,279.1499938964844,38510.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910610437393188,1.0,0.0,0.0,3.791436195373535,3.791461944580078,9.591814205123228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9253.85546875,0.0,1715.7979736328125,1497.1583251953125,0.0,2389.99560546875,0.9385380148887634,1.0,0.0,3.0,1.0,0.0
18095220,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.6661168336868286,0.5249032974243164,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.905206024646759,0.4329414367675781,0.4111118614673614,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.861632764339447,0.3733325600624084,0.2626430988311767,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8483567237854004,0.3558192253112793,0.3390453159809112,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7420867085456848,0.2348159998655319,1.0684621334075928,284.8739013671875,284.95001220703125,298.6785583496094,293.52081298828125,297.72576904296875,297.2333068847656,284.875,1.0,0.5820720195770264,0.4537725448608398,0.4537725448608398,1.0,1.0,-3.1293983459472656,1.0644750595092771,2.064923048019409,0.361121118068695,0.8211691379547119,0.8211691379547119,0.0,145.74740600585938,138.0,58318.43359375,0.0,2522.932861328125,1.0,279.1583251953125,283.1253967285156,296.528076171875,301.2133483886719,293.1499938964844,293.1499938964844,279.45001220703125,41843.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945557832717896,1.0,0.0,0.0,3.5119824409484863,3.5120060443878174,8.229964123529498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8214.6396484375,0.0,1427.0416259765625,1497.1583251953125,0.0,2421.7578125,0.87990403175354,1.0,0.0,3.0,1.0,0.0
18095280,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.6661168336868286,0.5249032974243164,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.905206024646759,0.4329414367675781,0.4111118614673614,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.861632764339447,0.3733325600624084,0.2626430988311767,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8483567237854004,0.3558192253112793,0.3390453159809112,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7420867085456848,0.2348159998655319,1.0684621334075928,284.8739013671875,284.95001220703125,298.6785583496094,293.52081298828125,297.72576904296875,297.2333068847656,284.875,1.0,0.5820720195770264,0.4537725448608398,0.4537725448608398,1.0,1.0,-3.1293983459472656,1.0644750595092771,2.064923048019409,0.361121118068695,0.8211691379547119,0.8211691379547119,0.0,145.74740600585938,138.0,58318.43359375,0.0,2522.932861328125,1.0,279.1583251953125,283.1253967285156,296.528076171875,301.2133483886719,293.1499938964844,293.1499938964844,279.45001220703125,41843.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945557832717896,1.0,0.0,0.0,3.5119824409484863,3.5120060443878174,8.229964123529498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8214.6396484375,0.0,1427.0416259765625,1497.1583251953125,0.0,2421.7578125,0.87990403175354,1.0,0.0,3.0,1.0,0.0
18095340,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6718569993972778,0.515745222568512,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9131426215171814,0.4360132217407226,0.4136729836463928,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8672146797180176,0.3743761777877807,0.2631234228610992,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8539071083068848,0.3570736646652221,0.3399250507354736,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7464090585708618,0.2352868467569351,1.069338321685791,284.98486328125,284.95001220703125,298.7208251953125,293.5007019042969,297.7479858398437,297.2474060058594,284.9847106933594,1.0,0.5799088478088379,0.4524645209312439,0.4524645209312439,1.0,1.0,-3.124130249023437,1.0594907999038696,2.0646395683288574,0.3560225367546081,0.9040068984031676,0.9040068984031676,0.0,142.63619995117188,141.0,57259.46875,0.0,2496.25390625,1.0,279.4411926269531,283.2528991699219,296.46881103515625,300.96209716796875,293.1499938964844,293.1499938964844,279.1499938964844,34650.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849821448326111,1.0,0.0,0.0,3.590117216110229,3.590140581130981,8.600239880252047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9011.4248046875,0.0,1457.6319580078125,1497.1583251953125,0.0,2334.985107421875,0.8910017013549805,1.0,0.0,3.0,1.0,0.0
18095400,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6718569993972778,0.515745222568512,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9131426215171814,0.4360132217407226,0.4136729836463928,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8672146797180176,0.3743761777877807,0.2631234228610992,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8539071083068848,0.3570736646652221,0.3399250507354736,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7464090585708618,0.2352868467569351,1.069338321685791,284.98486328125,284.95001220703125,298.7208251953125,293.5007019042969,297.7479858398437,297.2474060058594,284.9847106933594,1.0,0.5799088478088379,0.4524645209312439,0.4524645209312439,1.0,1.0,-3.124130249023437,1.0594907999038696,2.0646395683288574,0.3560225367546081,0.9040068984031676,0.9040068984031676,0.0,142.63619995117188,141.0,57259.46875,0.0,2496.25390625,1.0,279.4411926269531,283.2528991699219,296.46881103515625,300.96209716796875,293.1499938964844,293.1499938964844,279.1499938964844,34650.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849821448326111,1.0,0.0,0.0,3.590117216110229,3.590140581130981,8.600239880252047e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9011.4248046875,0.0,1457.6319580078125,1497.1583251953125,0.0,2334.985107421875,0.8910017013549805,1.0,0.0,3.0,1.0,0.0
18095460,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6760143637657166,0.5125842690467834,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.917297661304474,0.4384313821792602,0.4160717129707336,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8693918585777283,0.3747358620166778,0.2634769678115845,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8562617897987366,0.3577924072742462,0.3407082855701446,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7480595111846924,0.2354053407907486,1.0701960325241089,284.9131164550781,284.95001220703125,298.762939453125,293.48016357421875,297.766357421875,297.2548522949219,284.91357421875,1.0,0.5796524882316589,0.4516882300376892,0.4516882300376892,1.0,1.0,-3.12560772895813,1.0582507848739624,2.067356824874878,0.3537973761558532,0.8301266431808472,0.8301266431808472,0.0,141.69778442382812,144.0,57549.8671875,0.0,2494.0947265625,1.0,279.1589660644531,283.15966796875,296.4891357421875,301.0860900878906,293.1499938964844,293.1499938964844,279.45001220703125,39085.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896983027458191,1.0,0.0,0.0,3.4385759830474854,3.4385986328125,7.889519224590913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8139.658203125,0.0,1332.1763916015625,1497.1583251953125,0.0,2377.636962890625,0.8612874150276184,1.0,0.0,3.0,1.0,0.0
18095520,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6760143637657166,0.5125842690467834,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.917297661304474,0.4384313821792602,0.4160717129707336,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8693918585777283,0.3747358620166778,0.2634769678115845,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8562617897987366,0.3577924072742462,0.3407082855701446,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7480595111846924,0.2354053407907486,1.0701960325241089,284.9131164550781,284.95001220703125,298.762939453125,293.48016357421875,297.766357421875,297.2548522949219,284.91357421875,1.0,0.5796524882316589,0.4516882300376892,0.4516882300376892,1.0,1.0,-3.12560772895813,1.0582507848739624,2.067356824874878,0.3537973761558532,0.8301266431808472,0.8301266431808472,0.0,141.69778442382812,144.0,57549.8671875,0.0,2494.0947265625,1.0,279.1589660644531,283.15966796875,296.4891357421875,301.0860900878906,293.1499938964844,293.1499938964844,279.45001220703125,39085.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896983027458191,1.0,0.0,0.0,3.4385759830474854,3.4385986328125,7.889519224590913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8139.658203125,0.0,1332.1763916015625,1497.1583251953125,0.0,2377.636962890625,0.8612874150276184,1.0,0.0,3.0,1.0,0.0
18095580,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6798871159553528,0.5122857093811035,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.919797956943512,0.441481739282608,0.4187786877155304,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.870184600353241,0.3757147192955017,0.2640396952629089,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.857262134552002,0.3590178787708282,0.3417273461818695,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7485494017601013,0.235865518450737,1.071771502494812,285.0021057128906,284.95001220703125,298.8047180175781,293.4594116210937,297.7872619628906,297.2662048339844,285.00128173828125,1.0,0.5807173848152161,0.4509119093418121,0.4509119093418121,1.0,1.0,-3.132291793823242,1.0590113401412964,2.073280572891236,0.3528107106685638,0.9156844019889832,0.9156844019889832,0.0,141.8673858642578,147.0,56982.58203125,0.0,2507.843994140625,1.0,279.4407958984375,283.26123046875,296.4394836425781,300.89971923828125,293.1499938964844,293.1499938964844,279.1499938964844,33279.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829529047012329,1.0,0.0,0.0,3.565791606903076,3.565814256668091,8.484088880322815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8971.318359375,0.0,1421.595947265625,1497.1583251953125,0.0,2316.693115234375,0.8844414353370667,1.0,0.0,3.0,1.0,0.0
18095640,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6798871159553528,0.5122857093811035,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.919797956943512,0.441481739282608,0.4187786877155304,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.870184600353241,0.3757147192955017,0.2640396952629089,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.857262134552002,0.3590178787708282,0.3417273461818695,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7485494017601013,0.235865518450737,1.071771502494812,285.0021057128906,284.95001220703125,298.8047180175781,293.4594116210937,297.7872619628906,297.2662048339844,285.00128173828125,1.0,0.5807173848152161,0.4509119093418121,0.4509119093418121,1.0,1.0,-3.132291793823242,1.0590113401412964,2.073280572891236,0.3528107106685638,0.9156844019889832,0.9156844019889832,0.0,141.8673858642578,147.0,56982.58203125,0.0,2507.843994140625,1.0,279.4407958984375,283.26123046875,296.4394836425781,300.89971923828125,293.1499938964844,293.1499938964844,279.1499938964844,33279.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829529047012329,1.0,0.0,0.0,3.565791606903076,3.565814256668091,8.484088880322815e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8971.318359375,0.0,1421.595947265625,1497.1583251953125,0.0,2316.693115234375,0.8844414353370667,1.0,0.0,3.0,1.0,0.0
18095700,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.6807692050933838,0.5131824612617493,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9203050136566162,0.4426811337471008,0.4201100766658783,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8699663877487183,0.375872403383255,0.264304369688034,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8571808338165283,0.3593636453151703,0.3422263860702514,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.748323380947113,0.2359309494495391,1.072631597518921,284.8802490234375,284.95001220703125,298.825439453125,293.4490051269531,297.7933654785156,297.2654113769531,284.87890625,1.0,0.5816245675086975,0.4505237638950348,0.4505237638950348,1.0,1.0,-3.1369240283966064,1.0598691701889038,2.077054738998413,0.3526673316955566,0.8319233059883118,0.8319233059883118,0.0,142.3319854736328,147.0,57777.37109375,0.0,2519.25390625,1.0,279.2001953125,283.12261962890625,296.4748229980469,301.1260986328125,293.1499938964844,293.1499938964844,279.1499938964844,38038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879393100738525,1.0,0.0,0.0,3.523913145065308,3.5239362716674805,8.285976491606561e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8696.8525390625,0.0,1412.085205078125,1497.1583251953125,0.0,2361.706787109375,0.8762104511260986,1.0,0.0,3.0,1.0,0.0
18095760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6811394095420837,0.5151936411857605,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9198037385940552,0.4437865912914276,0.4211626350879669,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8688809275627136,0.375921756029129,0.2643542289733886,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8562973141670227,0.3596129417419433,0.3424862325191498,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7474107146263123,0.2359141707420349,1.0727155208587646,284.91461181640625,284.95001220703125,298.84600830078125,293.4385681152344,297.7971496582031,297.261474609375,284.9158935546875,1.0,0.5826576948165894,0.4499533474445343,0.4499533474445343,1.0,1.0,-3.141080856323242,1.060115933418274,2.080965042114258,0.3522874116897583,0.8370127081871033,0.8370127081871033,0.0,143.1321258544922,150.0,57586.90625,0.0,2531.576904296875,1.0,279.1587829589844,283.1528015136719,296.4586181640625,301.0545349121094,293.1499938964844,293.1499938964844,279.45001220703125,38526.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899184823036194,1.0,0.0,0.0,3.4457876682281494,3.445810317993164,7.922647569102992e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8134.9033203125,0.0,1335.4617919921875,1497.1583251953125,0.0,2379.632568359375,0.8623474836349487,1.0,0.0,3.0,1.0,0.0
18095820,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6824714541435242,0.5190621018409729,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9193913340568542,0.4467692375183105,0.4238326847553253,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.867264986038208,0.3767928183078766,0.2648616731166839,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8549898862838745,0.360740453004837,0.3434458971023559,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7459593415260315,0.2362977564334869,1.07417094707489,285.00537109375,284.95001220703125,298.8866577148437,293.4178771972656,297.80975341796875,297.261474609375,285.00445556640625,1.0,0.5851841568946838,0.4488124847412109,0.4488124847412109,1.0,1.0,-3.152451753616333,1.0617082118988037,2.0907435417175293,0.3519123196601867,0.9255212545394896,0.9255212545394896,0.0,144.8177032470703,153.0,57189.921875,0.0,2562.7314453125,1.0,279.44091796875,283.2547912597656,296.4042053222656,300.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,32950.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843928337097168,1.0,0.0,0.0,3.585155248641968,3.585178136825561,8.57648331020755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.001953125,0.0,1439.802001953125,1497.1583251953125,0.0,2329.6689453125,0.8885406255722046,1.0,0.0,3.0,1.0,0.0
18095880,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6824714541435242,0.5190621018409729,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9193913340568542,0.4467692375183105,0.4238326847553253,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.867264986038208,0.3767928183078766,0.2648616731166839,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8549898862838745,0.360740453004837,0.3434458971023559,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7459593415260315,0.2362977564334869,1.07417094707489,285.00537109375,284.95001220703125,298.8866577148437,293.4178771972656,297.80975341796875,297.261474609375,285.00445556640625,1.0,0.5851841568946838,0.4488124847412109,0.4488124847412109,1.0,1.0,-3.152451753616333,1.0617082118988037,2.0907435417175293,0.3519123196601867,0.9255212545394896,0.9255212545394896,0.0,144.8177032470703,153.0,57189.921875,0.0,2562.7314453125,1.0,279.44091796875,283.2547912597656,296.4042053222656,300.8773803710937,293.1499938964844,293.1499938964844,279.1499938964844,32950.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843928337097168,1.0,0.0,0.0,3.585155248641968,3.585178136825561,8.57648331020755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.001953125,0.0,1439.802001953125,1497.1583251953125,0.0,2329.6689453125,0.8885406255722046,1.0,0.0,3.0,1.0,0.0
18095940,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6815578937530518,0.5249269008636475,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.917385756969452,0.449014276266098,0.4261970818042755,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.864328145980835,0.3769136965274811,0.2651416361331939,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8524494171142578,0.3612495958805084,0.3441597819328308,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7434824109077454,0.2362678050994873,1.0749222040176392,284.91387939453125,284.95001220703125,298.9265441894531,293.3974609375,297.8136901855469,297.2489013671875,284.9147644042969,1.0,0.5881007313728333,0.4476716220378876,0.4476716220378876,1.0,1.0,-3.164445161819458,1.0636038780212402,2.1008412837982178,0.3504892289638519,0.844417929649353,0.844417929649353,0.0,147.09530639648438,156.0,57951.27734375,0.0,2598.507568359375,1.0,279.1588134765625,283.1416015625,296.4210205078125,301.0411071777344,293.1499938964844,293.1499938964844,279.45001220703125,38210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920879125595093,1.0,0.0,0.0,3.477753162384033,3.477775812149048,8.070320518527296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8162.37158203125,0.0,1365.60791015625,1497.1583251953125,0.0,2399.318359375,0.8691301941871643,1.0,0.0,3.0,1.0,0.0
18096000,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.6815578937530518,0.5249269008636475,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.917385756969452,0.449014276266098,0.4261970818042755,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.864328145980835,0.3769136965274811,0.2651416361331939,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8524494171142578,0.3612495958805084,0.3441597819328308,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7434824109077454,0.2362678050994873,1.0749222040176392,284.91387939453125,284.95001220703125,298.9265441894531,293.3974609375,297.8136901855469,297.2489013671875,284.9147644042969,1.0,0.5881007313728333,0.4476716220378876,0.4476716220378876,1.0,1.0,-3.164445161819458,1.0636038780212402,2.1008412837982178,0.3504892289638519,0.844417929649353,0.844417929649353,0.0,147.09530639648438,156.0,57951.27734375,0.0,2598.507568359375,1.0,279.1588134765625,283.1416015625,296.4210205078125,301.0411071777344,293.1499938964844,293.1499938964844,279.45001220703125,38210.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920879125595093,1.0,0.0,0.0,3.477753162384033,3.477775812149048,8.070320518527296e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8162.37158203125,0.0,1365.60791015625,1497.1583251953125,0.0,2399.318359375,0.8691301941871643,1.0,0.0,3.0,1.0,0.0
18096060,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6807920932769775,0.5308369398117065,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9156503081321716,0.4519845843315124,0.4288679957389831,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8616514205932617,0.3777422308921814,0.2656295001506805,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8501108288764954,0.3623273074626922,0.3450877964496612,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7411800622940063,0.2366272956132888,1.0763307809829712,285.0087890625,284.95001220703125,298.96551513671875,293.3775329589844,297.8228759765625,297.2447814941406,285.0078430175781,1.0,0.5912872552871704,0.4464341402053833,0.4464341402053833,1.0,1.0,-3.178151607513428,1.06594979763031,2.1122019290924072,0.3484108746051788,0.9365586638450624,0.9365586638450624,0.0,149.441650390625,159.0,57605.03515625,0.0,2638.31494140625,1.0,279.4411926269531,283.2482604980469,296.3660888671875,300.8685607910156,293.1499938964844,293.1499938964844,279.1499938964844,32834.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870041728019714,1.0,0.0,0.0,3.617698907852173,3.6177220344543457,8.732892524676572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9033.5693359375,0.0,1474.0556640625,1497.1583251953125,0.0,2353.24853515625,0.8957788348197937,1.0,0.0,3.0,1.0,0.0
18096120,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6807920932769775,0.5308369398117065,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9156503081321716,0.4519845843315124,0.4288679957389831,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8616514205932617,0.3777422308921814,0.2656295001506805,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8501108288764954,0.3623273074626922,0.3450877964496612,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7411800622940063,0.2366272956132888,1.0763307809829712,285.0087890625,284.95001220703125,298.96551513671875,293.3775329589844,297.8228759765625,297.2447814941406,285.0078430175781,1.0,0.5912872552871704,0.4464341402053833,0.4464341402053833,1.0,1.0,-3.178151607513428,1.06594979763031,2.1122019290924072,0.3484108746051788,0.9365586638450624,0.9365586638450624,0.0,149.441650390625,159.0,57605.03515625,0.0,2638.31494140625,1.0,279.4411926269531,283.2482604980469,296.3660888671875,300.8685607910156,293.1499938964844,293.1499938964844,279.1499938964844,32834.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870041728019714,1.0,0.0,0.0,3.617698907852173,3.6177220344543457,8.732892524676572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9033.5693359375,0.0,1474.0556640625,1497.1583251953125,0.0,2353.24853515625,0.8957788348197937,1.0,0.0,3.0,1.0,0.0
18096180,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6778846979141235,0.5379142761230469,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9129735827445984,0.4542118310928345,0.4312425553798675,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581899404525757,0.3778252899646759,0.265901505947113,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8470502495765686,0.362790584564209,0.3457821011543274,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7382937669754028,0.2365783005952835,1.077118158340454,284.9104309082031,284.95001220703125,299.0033874511719,293.3583068847656,297.826904296875,297.2336730957031,284.9118957519531,1.0,0.5946397185325623,0.445196658372879,0.445196658372879,1.0,1.0,-3.1916263103485107,1.068136215209961,2.12349009513855,0.3465733528137207,0.8514214754104614,0.8514214754104614,0.0,152.1917724609375,162.0,58458.2890625,0.0,2680.167236328125,1.0,279.1583557128906,283.1282958984375,296.3836975097656,301.0416259765625,293.1499938964844,293.1499938964844,279.45001220703125,38196.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950310111045837,1.0,0.0,0.0,3.5182554721832275,3.5182785987854004,8.259390824605362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8200.166015625,0.0,1407.31494140625,1497.1583251953125,0.0,2426.08447265625,0.8779065608978271,1.0,0.0,3.0,1.0,0.0
