time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.6778846979141235,0.5379142761230469,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9129735827445984,0.4542118310928345,0.4312425553798675,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581899404525757,0.3778252899646759,0.265901505947113,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8470502495765686,0.362790584564209,0.3457821011543274,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7382937669754028,0.2365783005952835,1.077118158340454,284.9104309082031,284.95001220703125,299.0033874511719,293.3583068847656,297.826904296875,297.2336730957031,284.9118957519531,1.0,0.5946397185325623,0.445196658372879,0.445196658372879,1.0,1.0,-3.1916263103485107,1.068136215209961,2.12349009513855,0.3465733528137207,0.8514214754104614,0.8514214754104614,0.0,152.1917724609375,162.0,58458.2890625,0.0,2680.167236328125,1.0,279.1583557128906,283.1282958984375,296.3836975097656,301.0416259765625,293.1499938964844,293.1499938964844,279.45001220703125,38196.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950310111045837,1.0,0.0,0.0,3.5182554721832275,3.5182785987854004,8.259390824605362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8200.166015625,0.0,1407.31494140625,1497.1583251953125,0.0,2426.08447265625,0.8779065608978271,1.0,0.0,3.0,1.0,0.0
18096300,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6766566038131714,0.5414828658103943,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9116551280021667,0.4556402564048767,0.4324345588684082,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8564712405204773,0.378169298171997,0.266032338142395,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8455227613449097,0.3632616400718689,0.3461142778396606,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7368320226669312,0.2366905361413955,1.07736337184906,285.0249938964844,284.95001220703125,299.0218811035156,293.3489990234375,297.83154296875,297.2322998046875,285.02667236328125,1.0,0.5963249206542969,0.4445779323577881,0.4445779323577881,1.0,1.0,-3.198199510574341,1.069106101989746,2.1290934085845947,0.3461954593658447,0.9337559938430786,0.9337559938430786,0.0,153.6153564453125,162.0,57826.9765625,0.0,2701.15283203125,1.0,279.39874267578125,283.25445556640625,296.332275390625,300.8135986328125,293.1499938964844,293.1499938964844,279.45001220703125,33520.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911450862884521,1.0,0.0,0.0,3.5791027545928955,3.5791256427764893,8.54754944157321e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8468.2265625,0.0,1437.5201416015625,1497.1583251953125,0.0,2390.75830078125,0.8893238306045532,1.0,0.0,3.0,1.0,0.0
18096360,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6755645871162415,0.5444904565811157,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9109297394752502,0.4571852087974548,0.4339092671871185,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8552806973457336,0.3786374628543854,0.2663726806640625,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8444708585739136,0.3638388514518738,0.3466786742210388,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7357715368270874,0.2368786931037902,1.0783214569091797,285.0116882324219,284.95001220703125,299.0400390625,293.3399353027344,297.8372802734375,297.2328796386719,285.0101928710937,1.0,0.5980774760246277,0.4439245164394378,0.4439245164394378,1.0,1.0,-3.205828189849853,1.0703784227371216,2.1354496479034424,0.3459940552711487,0.9483715295791626,0.9483715295791626,0.0,154.91612243652344,165.0,58090.9375,0.0,2723.683837890625,1.0,279.4422607421875,283.2398986816406,296.3284912109375,300.8672790527344,293.1499938964844,293.1499938964844,279.1499938964844,32757.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900380492210388,1.0,0.0,0.0,3.6581368446350098,3.658160448074341,8.929213208830333e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9089.40234375,0.0,1517.9241943359375,1497.1583251953125,0.0,2380.716552734375,0.9046331644058228,1.0,0.0,3.0,1.0,0.0
18096420,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6713348627090454,0.5519261360168457,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9082120060920716,0.4593809843063354,0.4362819194793701,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8517970442771912,0.3786851465702057,0.2666382491588592,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8413633704185486,0.3642532229423523,0.3473492264747619,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7327842116355896,0.2367191910743713,1.0787439346313477,284.90802001953125,284.95001220703125,299.0753479003906,293.3226623535156,297.8436279296875,297.2270202636719,284.9097595214844,1.0,0.6015501618385315,0.4426177144050598,0.4426177144050598,1.0,1.0,-3.2192602157592773,1.0721688270568848,2.1470913887023926,0.3455751836299896,0.859154462814331,0.859154462814331,0.0,157.941650390625,153.0,58930.296875,0.0,2767.631591796875,1.0,279.1575927734375,283.1148986816406,296.3480529785156,301.0423278808594,293.1499938964844,293.1499938964844,279.45001220703125,38297.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980427145957947,1.0,0.0,0.0,3.557955026626587,3.557978391647339,8.446838251074951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8236.59765625,0.0,1449.9132080078125,1497.1583251953125,0.0,2453.54345703125,0.8868506550788879,1.0,0.0,3.0,1.0,0.0
18096480,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6713348627090454,0.5519261360168457,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9082120060920716,0.4593809843063354,0.4362819194793701,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8517970442771912,0.3786851465702057,0.2666382491588592,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8413633704185486,0.3642532229423523,0.3473492264747619,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7327842116355896,0.2367191910743713,1.0787439346313477,284.90802001953125,284.95001220703125,299.0753479003906,293.3226623535156,297.8436279296875,297.2270202636719,284.9097595214844,1.0,0.6015501618385315,0.4426177144050598,0.4426177144050598,1.0,1.0,-3.2192602157592773,1.0721688270568848,2.1470913887023926,0.3455751836299896,0.859154462814331,0.859154462814331,0.0,157.941650390625,153.0,58930.296875,0.0,2767.631591796875,1.0,279.1575927734375,283.1148986816406,296.3480529785156,301.0423278808594,293.1499938964844,293.1499938964844,279.45001220703125,38297.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980427145957947,1.0,0.0,0.0,3.557955026626587,3.557978391647339,8.446838251074951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8236.59765625,0.0,1449.9132080078125,1497.1583251953125,0.0,2453.54345703125,0.8868506550788879,1.0,0.0,3.0,1.0,0.0
18096540,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6693698763847351,0.5466322898864746,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9133724570274352,0.4622776210308075,0.4387398064136505,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.854792058467865,0.3794166147708893,0.2669519782066345,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8444521427154541,0.365204781293869,0.3480181097984314,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7349210381507874,0.2368526309728622,1.0785222053527832,285.001708984375,284.95001220703125,299.1091003417969,293.30670166015625,297.8544616699219,297.22930908203125,285.0001220703125,1.0,0.5997881889343262,0.4413108825683594,0.4413108825683594,1.0,1.0,-3.216789722442627,1.0679309368133545,2.1488587856292725,0.3428331017494201,0.947809636592865,0.947809636592865,0.0,156.16351318359375,141.0,58256.67578125,0.0,2752.821044921875,1.0,279.4417724609375,283.2232666015625,296.29351806640625,300.85400390625,293.1499938964844,293.1499938964844,279.1499938964844,33236.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926470041275024,1.0,0.0,0.0,3.683983564376831,3.68400764465332,9.055838745553046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9102.498046875,0.0,1550.4385986328125,1497.1583251953125,0.0,2404.397705078125,0.9109163284301758,1.0,0.0,3.0,1.0,0.0
18096600,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6693698763847351,0.5466322898864746,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9133724570274352,0.4622776210308075,0.4387398064136505,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.854792058467865,0.3794166147708893,0.2669519782066345,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8444521427154541,0.365204781293869,0.3480181097984314,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7349210381507874,0.2368526309728622,1.0785222053527832,285.001708984375,284.95001220703125,299.1091003417969,293.30670166015625,297.8544616699219,297.22930908203125,285.0001220703125,1.0,0.5997881889343262,0.4413108825683594,0.4413108825683594,1.0,1.0,-3.216789722442627,1.0679309368133545,2.1488587856292725,0.3428331017494201,0.947809636592865,0.947809636592865,0.0,156.16351318359375,141.0,58256.67578125,0.0,2752.821044921875,1.0,279.4417724609375,283.2232666015625,296.29351806640625,300.85400390625,293.1499938964844,293.1499938964844,279.1499938964844,33236.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926470041275024,1.0,0.0,0.0,3.683983564376831,3.68400764465332,9.055838745553046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9102.498046875,0.0,1550.4385986328125,1497.1583251953125,0.0,2404.397705078125,0.9109163284301758,1.0,0.0,3.0,1.0,0.0
18096660,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6693927645683289,0.5329670906066895,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9239353537559508,0.4643845558166504,0.4407544732093811,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8619266152381897,0.3793752491474151,0.2669530808925628,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8515688180923462,0.365514725446701,0.3483169674873352,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7404296398162842,0.2366100847721099,1.0771530866622925,284.89263916015625,284.95001220703125,299.1412048339844,293.2922058105469,297.8604431152344,297.2255859375,284.89404296875,1.0,0.5947479009628296,0.4401246309280395,0.4401246309280395,1.0,1.0,-3.201510190963745,1.0592083930969238,2.1423017978668213,0.3378638029098511,0.8455259203910828,0.8455259203910828,0.0,151.1634063720703,144.0,58491.12109375,0.0,2694.4716796875,1.0,279.1575622558594,283.1014709472656,296.3099975585937,300.9860534667969,293.1499938964844,293.1499938964844,279.45001220703125,39417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991450428962708,1.0,0.0,0.0,3.543149948120117,3.543173551559448,8.376688356293016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8183.7216796875,0.0,1442.3323974609375,1497.1583251953125,0.0,2463.61083984375,0.8844014406204224,1.0,0.0,3.0,1.0,0.0
18096720,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.6693927645683289,0.5329670906066895,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9239353537559508,0.4643845558166504,0.4407544732093811,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8619266152381897,0.3793752491474151,0.2669530808925628,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8515688180923462,0.365514725446701,0.3483169674873352,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7404296398162842,0.2366100847721099,1.0771530866622925,284.89263916015625,284.95001220703125,299.1412048339844,293.2922058105469,297.8604431152344,297.2255859375,284.89404296875,1.0,0.5947479009628296,0.4401246309280395,0.4401246309280395,1.0,1.0,-3.201510190963745,1.0592083930969238,2.1423017978668213,0.3378638029098511,0.8455259203910828,0.8455259203910828,0.0,151.1634063720703,144.0,58491.12109375,0.0,2694.4716796875,1.0,279.1575622558594,283.1014709472656,296.3099975585937,300.9860534667969,293.1499938964844,293.1499938964844,279.45001220703125,39417.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991450428962708,1.0,0.0,0.0,3.543149948120117,3.543173551559448,8.376688356293016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8183.7216796875,0.0,1442.3323974609375,1497.1583251953125,0.0,2463.61083984375,0.8844014406204224,1.0,0.0,3.0,1.0,0.0
18096780,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6727519631385803,0.5248141884803772,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9315166473388672,0.4673628211021423,0.4432139694690704,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8666759133338928,0.3801562488079071,0.2672524750232696,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8563553690910339,0.3665053248405456,0.3489540517330169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7440347075462341,0.2369028627872467,1.0772286653518677,284.9916381835937,284.95001220703125,299.1715087890625,293.2794189453125,297.8716125488281,297.2300720214844,284.99078369140625,1.0,0.5927262902259827,0.4389383792877197,0.4389383792877197,1.0,1.0,-3.195857286453247,1.0541847944259644,2.141672372817993,0.3335059285163879,0.9282895922660828,0.9282895922660828,0.0,148.33592224121094,147.0,57601.90234375,0.0,2667.72021484375,1.0,279.4415588378906,283.21795654296875,296.2566833496094,300.7680969238281,293.1499938964844,293.1499938964844,279.1499938964844,33832.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916752696037292,1.0,0.0,0.0,3.646345376968384,3.646368980407715,8.871742238625302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9011.107421875,0.0,1512.9068603515625,1497.1583251953125,0.0,2395.5712890625,0.902912974357605,1.0,0.0,3.0,1.0,0.0
18096840,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6727519631385803,0.5248141884803772,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9315166473388672,0.4673628211021423,0.4432139694690704,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8666759133338928,0.3801562488079071,0.2672524750232696,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8563553690910339,0.3665053248405456,0.3489540517330169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7440347075462341,0.2369028627872467,1.0772286653518677,284.9916381835937,284.95001220703125,299.1715087890625,293.2794189453125,297.8716125488281,297.2300720214844,284.99078369140625,1.0,0.5927262902259827,0.4389383792877197,0.4389383792877197,1.0,1.0,-3.195857286453247,1.0541847944259644,2.141672372817993,0.3335059285163879,0.9282895922660828,0.9282895922660828,0.0,148.33592224121094,147.0,57601.90234375,0.0,2667.72021484375,1.0,279.4415588378906,283.21795654296875,296.2566833496094,300.7680969238281,293.1499938964844,293.1499938964844,279.1499938964844,33832.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916752696037292,1.0,0.0,0.0,3.646345376968384,3.646368980407715,8.871742238625302e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9011.107421875,0.0,1512.9068603515625,1497.1583251953125,0.0,2395.5712890625,0.902912974357605,1.0,0.0,3.0,1.0,0.0
18096900,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.673772931098938,0.5227585434913635,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9339948892593384,0.4685592949390411,0.4445088505744934,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8680275678634644,0.380260169506073,0.2674499154090881,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.85776686668396,0.366773784160614,0.3493403494358063,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7450631260871887,0.2369318604469299,1.0777169466018677,284.8683166503906,284.95001220703125,299.1859130859375,293.27374267578125,297.8755187988281,297.2301940917969,284.8670349121094,1.0,0.5924630165100098,0.4383452534675598,0.4383452534675598,1.0,1.0,-3.196229934692383,1.052867412567139,2.143362283706665,0.3318555355072021,0.839683473110199,0.839683473110199,0.0,147.69911193847656,147.0,58316.4375,0.0,2665.004150390625,1.0,279.1984558105469,283.0790100097656,296.29425048828125,300.9879150390625,293.1499938964844,293.1499938964844,279.1499938964844,38584.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959913015365601,1.0,0.0,0.0,3.594939947128296,3.594963788986206,8.623360940873681e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8715.8466796875,0.0,1491.8128662109375,1497.1583251953125,0.0,2434.83251953125,0.8923905491828918,1.0,0.0,3.0,1.0,0.0
18096960,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.674311101436615,0.522339940071106,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9351165294647216,0.4696739614009857,0.4455313980579376,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8682535290718079,0.380265861749649,0.2674436569213867,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.858122706413269,0.3669565320014953,0.3495021760463714,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7452086210250854,0.2368883192539215,1.0775196552276611,284.9045715332031,284.95001220703125,299.1998291015625,293.2685546875,297.8786926269531,297.2289428710937,284.9062194824219,1.0,0.5925267338752747,0.4379535615444183,0.4379535615444183,1.0,1.0,-3.196903705596924,1.0521302223205566,2.144773483276367,0.3307159841060638,0.8422415256500244,0.8422415256500244,0.0,147.58377075195312,150.0,58008.328125,0.0,2665.732666015625,1.0,279.158203125,283.1127319335937,296.2820739746094,300.9096069335937,293.1499938964844,293.1499938964844,279.45001220703125,39151.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972468137741089,1.0,0.0,0.0,3.504778385162353,3.5048015117645264,8.196235512514249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8133.64501953125,0.0,1400.1640625,1497.1583251953125,0.0,2446.280517578125,0.8758662939071655,1.0,0.0,3.0,1.0,0.0
18097020,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.6759803891181946,0.5224394202232361,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9372424483299256,0.4727798700332641,0.4482447504997253,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8686829209327698,0.3811157047748565,0.2678898572921753,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.858741044998169,0.3680181503295898,0.350336492061615,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7454113960266113,0.2372607290744781,1.0786526203155518,285.0032043457031,284.95001220703125,299.2260437011719,293.25982666015625,297.889892578125,297.2342224121094,285.0023498535156,1.0,0.5935924053192139,0.4371702075004577,0.4371702075004577,1.0,1.0,-3.2031795978546143,1.052552342414856,2.1506271362304688,0.3293154537677765,0.9325105547904968,0.9325105547904968,0.0,147.8545684814453,153.0,57440.11328125,0.0,2679.826171875,1.0,279.4413452148437,283.2246398925781,296.2392883300781,300.7279663085937,293.1499938964844,293.1499938964844,279.1499938964844,33305.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902923822402954,1.0,0.0,0.0,3.629706621170044,3.629729986190796,8.790960350779642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8986.3779296875,0.0,1490.65869140625,1497.1583251953125,0.0,2383.022705078125,0.8988409042358398,1.0,0.0,3.0,1.0,0.0
18097080,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.6759803891181946,0.5224394202232361,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9372424483299256,0.4727798700332641,0.4482447504997253,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8686829209327698,0.3811157047748565,0.2678898572921753,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.858741044998169,0.3680181503295898,0.350336492061615,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7454113960266113,0.2372607290744781,1.0786526203155518,285.0032043457031,284.95001220703125,299.2260437011719,293.25982666015625,297.889892578125,297.2342224121094,285.0023498535156,1.0,0.5935924053192139,0.4371702075004577,0.4371702075004577,1.0,1.0,-3.2031795978546143,1.052552342414856,2.1506271362304688,0.3293154537677765,0.9325105547904968,0.9325105547904968,0.0,147.8545684814453,153.0,57440.11328125,0.0,2679.826171875,1.0,279.4413452148437,283.2246398925781,296.2392883300781,300.7279663085937,293.1499938964844,293.1499938964844,279.1499938964844,33305.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902923822402954,1.0,0.0,0.0,3.629706621170044,3.629729986190796,8.790960350779642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8986.3779296875,0.0,1490.65869140625,1497.1583251953125,0.0,2383.022705078125,0.8988409042358398,1.0,0.0,3.0,1.0,0.0
18097140,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6751646399497986,0.5255974531173706,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9370146989822388,0.4751121997833252,0.4506700038909912,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8671948313713074,0.3812088370323181,0.2681314945220947,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8575431704521179,0.3684580624103546,0.3509580790996551,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7441174387931824,0.2372141778469085,1.0792173147201538,284.9107360839844,284.95001220703125,299.25,293.2534484863281,297.8941345214844,297.23028564453125,284.9117431640625,1.0,0.5955060124397278,0.4363868236541748,0.4363868236541748,1.0,1.0,-3.2116103172302246,1.0537410974502563,2.157869338989258,0.3285611569881439,0.8488767147064209,0.8488767147064209,0.0,149.186767578125,156.0,58135.1796875,0.0,2704.130615234375,1.0,279.1584777832031,283.1112670898437,296.2715759277344,300.9002990722656,293.1499938964844,293.1499938964844,279.45001220703125,38468.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969027161598206,1.0,0.0,0.0,3.514885425567627,3.5149085521698,8.243576417044096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8145.51806640625,0.0,1405.765380859375,1497.1583251953125,0.0,2443.141845703125,0.8775310516357422,1.0,0.0,3.0,1.0,0.0
18097200,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6751646399497986,0.5255974531173706,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9370146989822388,0.4751121997833252,0.4506700038909912,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8671948313713074,0.3812088370323181,0.2681314945220947,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8575431704521179,0.3684580624103546,0.3509580790996551,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7441174387931824,0.2372141778469085,1.0792173147201538,284.9107360839844,284.95001220703125,299.25,293.2534484863281,297.8941345214844,297.23028564453125,284.9117431640625,1.0,0.5955060124397278,0.4363868236541748,0.4363868236541748,1.0,1.0,-3.2116103172302246,1.0537410974502563,2.157869338989258,0.3285611569881439,0.8488767147064209,0.8488767147064209,0.0,149.186767578125,156.0,58135.1796875,0.0,2704.130615234375,1.0,279.1584777832031,283.1112670898437,296.2715759277344,300.9002990722656,293.1499938964844,293.1499938964844,279.45001220703125,38468.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969027161598206,1.0,0.0,0.0,3.514885425567627,3.5149085521698,8.243576417044096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8145.51806640625,0.0,1405.765380859375,1497.1583251953125,0.0,2443.141845703125,0.8775310516357422,1.0,0.0,3.0,1.0,0.0
18097260,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6744224429130554,0.5296151041984558,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.93646639585495,0.4782118201255798,0.4534262418746948,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8654829859733582,0.3820182979106903,0.2685854434967041,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8560841679573059,0.3694799542427063,0.3518050909042358,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7425685524940491,0.2375161200761795,1.0802865028381348,285.0092468261719,284.95001220703125,299.2726745605469,293.248291015625,297.9017944335937,297.2327880859375,285.0083312988281,1.0,0.5979841947555542,0.4352691173553467,0.4352691173553467,1.0,1.0,-3.222600221633911,1.0550382137298584,2.1675620079040527,0.3275260925292969,0.9428284764289856,0.9428284764289856,0.0,150.91339111328125,159.0,57694.4921875,0.0,2735.9404296875,1.0,279.44146728515625,283.2228698730469,296.23211669921875,300.7359313964844,293.1499938964844,293.1499938964844,279.1499938964844,32993.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908560633659363,1.0,0.0,0.0,3.6478500366210938,3.6478734016418457,8.87906537627714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9016.8291015625,0.0,1508.2978515625,1497.1583251953125,0.0,2388.1357421875,0.902694582939148,1.0,0.0,3.0,1.0,0.0
18097320,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6744224429130554,0.5296151041984558,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.93646639585495,0.4782118201255798,0.4534262418746948,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8654829859733582,0.3820182979106903,0.2685854434967041,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8560841679573059,0.3694799542427063,0.3518050909042358,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7425685524940491,0.2375161200761795,1.0802865028381348,285.0092468261719,284.95001220703125,299.2726745605469,293.248291015625,297.9017944335937,297.2327880859375,285.0083312988281,1.0,0.5979841947555542,0.4352691173553467,0.4352691173553467,1.0,1.0,-3.222600221633911,1.0550382137298584,2.1675620079040527,0.3275260925292969,0.9428284764289856,0.9428284764289856,0.0,150.91339111328125,159.0,57694.4921875,0.0,2735.9404296875,1.0,279.44146728515625,283.2228698730469,296.23211669921875,300.7359313964844,293.1499938964844,293.1499938964844,279.1499938964844,32993.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908560633659363,1.0,0.0,0.0,3.6478500366210938,3.6478734016418457,8.87906537627714e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9016.8291015625,0.0,1508.2978515625,1497.1583251953125,0.0,2388.1357421875,0.902694582939148,1.0,0.0,3.0,1.0,0.0
18097380,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6713845133781433,0.5354405641555786,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9344483017921448,0.4805052578449249,0.4558630585670471,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.862594723701477,0.3820546269416809,0.268820583820343,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8535202741622925,0.3698597550392151,0.3524142801761627,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7401052713394165,0.2373737692832946,1.080634593963623,284.9081420898437,284.95001220703125,299.2951965332031,293.2431335449219,297.9043884277344,297.2279052734375,284.9096984863281,1.0,0.6008251905441284,0.4341514110565185,0.4341514110565185,1.0,1.0,-3.2339720726013184,1.0564029216766355,2.1775691509246826,0.3267649412155151,0.855170488357544,0.855170488357544,0.0,153.25653076171875,162.0,58512.30078125,0.0,2772.130859375,1.0,279.1581115722656,283.1006774902344,296.2652893066406,300.9220886230469,293.1499938964844,293.1499938964844,279.45001220703125,38334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798253059387207,1.0,0.0,0.0,3.5456666946411133,3.5456902980804443,8.388593073505035e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8177.3564453125,0.0,1437.13134765625,1497.1583251953125,0.0,2455.463623046875,0.8840655088424683,1.0,0.0,3.0,1.0,0.0
18097440,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6713845133781433,0.5354405641555786,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9344483017921448,0.4805052578449249,0.4558630585670471,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.862594723701477,0.3820546269416809,0.268820583820343,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8535202741622925,0.3698597550392151,0.3524142801761627,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7401052713394165,0.2373737692832946,1.080634593963623,284.9081420898437,284.95001220703125,299.2951965332031,293.2431335449219,297.9043884277344,297.2279052734375,284.9096984863281,1.0,0.6008251905441284,0.4341514110565185,0.4341514110565185,1.0,1.0,-3.2339720726013184,1.0564029216766355,2.1775691509246826,0.3267649412155151,0.855170488357544,0.855170488357544,0.0,153.25653076171875,162.0,58512.30078125,0.0,2772.130859375,1.0,279.1581115722656,283.1006774902344,296.2652893066406,300.9220886230469,293.1499938964844,293.1499938964844,279.45001220703125,38334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798253059387207,1.0,0.0,0.0,3.5456666946411133,3.5456902980804443,8.388593073505035e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8177.3564453125,0.0,1437.13134765625,1497.1583251953125,0.0,2455.463623046875,0.8840655088424683,1.0,0.0,3.0,1.0,0.0
18097500,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.6700232028961182,0.5386216044425964,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9332712888717652,0.4819822609424591,0.4570831954479217,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8610211610794067,0.3823743462562561,0.268928587436676,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8521060943603516,0.3702900111675262,0.3526994884014129,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7387345433235168,0.237429603934288,1.08060622215271,285.0242919921875,284.95001220703125,299.3063659667969,293.24053955078125,297.90771484375,297.228515625,285.0260314941406,1.0,0.6023085117340088,0.4335925579071045,0.4335925579071045,1.0,1.0,-3.239700555801392,1.0570917129516602,2.1826088428497314,0.326371282339096,0.9381508231163024,0.9381508231163024,0.0,154.52333068847656,162.0,57839.203125,0.0,2790.93212890625,1.0,279.3993835449219,283.229248046875,296.220458984375,300.6979675292969,293.1499938964844,293.1499938964844,279.45001220703125,33661.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940298318862915,1.0,0.0,0.0,3.603708267211914,3.603731393814087,8.66547793521022e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8445.14453125,0.0,1464.9969482421875,1497.1583251953125,0.0,2416.971435546875,0.8949236869812012,1.0,0.0,3.0,1.0,0.0
18097560,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6687536835670471,0.5413083434104919,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9326726198196412,0.4835837781429291,0.4586045742034912,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8599494695663452,0.3828240931034088,0.2692513167858124,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8511455059051514,0.3708318173885345,0.3532244265079498,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7377408742904663,0.2375664561986923,1.0813037157058716,285.0123596191406,284.95001220703125,299.3175048828125,293.2379455566406,297.9119567871094,297.2305908203125,285.01092529296875,1.0,0.6038897633552551,0.4329960346221924,0.4329960346221924,1.0,1.0,-3.246617555618286,1.0581237077713013,2.188493728637696,0.3260569274425506,0.9537005424499512,0.9537005424499512,0.0,155.68844604492188,165.0,58088.1796875,0.0,2811.693603515625,1.0,279.4424743652344,283.216552734375,296.2232971191406,300.7567138671875,293.1499938964844,293.1499938964844,279.1499938964844,32859.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792610764503479,1.0,0.0,0.0,3.6807148456573486,3.68073844909668,9.039774795382982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9067.5048828125,0.0,1543.914794921875,1497.1583251953125,0.0,2404.068603515625,0.9098013043403624,1.0,0.0,3.0,1.0,0.0
18097620,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6640516519546509,0.5483599305152893,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9299015998840332,0.4858359694480896,0.4610386192798614,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8565419912338257,0.3828155994415283,0.2694791555404663,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.848060131072998,0.3711549937725067,0.353810578584671,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7347739338874817,0.2372981905937194,1.081230401992798,284.9064636230469,284.95001220703125,299.3396301269531,293.2327575683594,297.915283203125,297.227294921875,284.9082336425781,1.0,0.6070905327796936,0.4318029880523681,0.4318029880523681,1.0,1.0,-3.258918285369873,1.0595916509628296,2.199326515197754,0.325059562921524,0.8627691268920898,0.8627691268920898,0.0,158.50672912597656,153.0,58933.28125,0.0,2852.96435546875,1.0,279.1574401855469,283.0896911621094,296.2561950683594,300.9454650878906,293.1499938964844,293.1499938964844,279.45001220703125,38352.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002375960350037,1.0,0.0,0.0,3.580570936203003,3.580594778060913,8.554563919460634e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8214.478515625,0.0,1474.5562744140625,1497.1583251953125,0.0,2473.59716796875,0.8918817043304443,1.0,0.0,3.0,1.0,0.0
18097680,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6640516519546509,0.5483599305152893,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9299015998840332,0.4858359694480896,0.4610386192798614,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8565419912338257,0.3828155994415283,0.2694791555404663,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.848060131072998,0.3711549937725067,0.353810578584671,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7347739338874817,0.2372981905937194,1.081230401992798,284.9064636230469,284.95001220703125,299.3396301269531,293.2327575683594,297.915283203125,297.227294921875,284.9082336425781,1.0,0.6070905327796936,0.4318029880523681,0.4318029880523681,1.0,1.0,-3.258918285369873,1.0595916509628296,2.199326515197754,0.325059562921524,0.8627691268920898,0.8627691268920898,0.0,158.50672912597656,153.0,58933.28125,0.0,2852.96435546875,1.0,279.1574401855469,283.0896911621094,296.2561950683594,300.9454650878906,293.1499938964844,293.1499938964844,279.45001220703125,38352.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002375960350037,1.0,0.0,0.0,3.580570936203003,3.580594778060913,8.554563919460634e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8214.478515625,0.0,1474.5562744140625,1497.1583251953125,0.0,2473.59716796875,0.8918817043304443,1.0,0.0,3.0,1.0,0.0
18097740,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6614721417427063,0.5428274869918823,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9355603456497192,0.488834798336029,0.4635747373104095,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8596848249435425,0.3835013508796692,0.2697547078132629,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8512869477272034,0.3720294535160064,0.3543979823589325,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7369325160980225,0.2373296469449997,1.080513834953308,285.0031433105469,284.95001220703125,299.361572265625,293.2275390625,297.9225769042969,297.2305908203125,285.0016174316406,1.0,0.605130672454834,0.4306099116802215,0.4306099116802215,1.0,1.0,-3.255514144897461,1.055258870124817,2.2002553939819336,0.3214978277683258,0.9534559845924376,0.9534559845924376,0.0,156.5709991455078,141.0,58244.24609375,0.0,2835.098876953125,1.0,279.4419250488281,283.2022399902344,296.2125244140625,300.7669982910156,293.1499938964844,293.1499938964844,279.1499938964844,33274.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944566011428833,1.0,0.0,0.0,3.703859806060791,3.70388388633728,9.15381974664342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9084.7109375,0.0,1573.2232666015625,1497.1583251953125,0.0,2420.855224609375,0.9154375791549684,1.0,0.0,3.0,1.0,0.0
18097800,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.6614721417427063,0.5428274869918823,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9355603456497192,0.488834798336029,0.4635747373104095,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8596848249435425,0.3835013508796692,0.2697547078132629,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8512869477272034,0.3720294535160064,0.3543979823589325,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7369325160980225,0.2373296469449997,1.080513834953308,285.0031433105469,284.95001220703125,299.361572265625,293.2275390625,297.9225769042969,297.2305908203125,285.0016174316406,1.0,0.605130672454834,0.4306099116802215,0.4306099116802215,1.0,1.0,-3.255514144897461,1.055258870124817,2.2002553939819336,0.3214978277683258,0.9534559845924376,0.9534559845924376,0.0,156.5709991455078,141.0,58244.24609375,0.0,2835.098876953125,1.0,279.4419250488281,283.2022399902344,296.2125244140625,300.7669982910156,293.1499938964844,293.1499938964844,279.1499938964844,33274.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944566011428833,1.0,0.0,0.0,3.703859806060791,3.70388388633728,9.15381974664342e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9084.7109375,0.0,1573.2232666015625,1497.1583251953125,0.0,2420.855224609375,0.9154375791549684,1.0,0.0,3.0,1.0,0.0
18097860,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6607535481452942,0.5289831161499023,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.94642835855484,0.4909948706626892,0.4656523466110229,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8670463562011719,0.3834022879600525,0.2697203457355499,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8586562275886536,0.372249573469162,0.3546178936958313,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7425175309181213,0.2370049655437469,1.078760862350464,284.8915405273437,284.95001220703125,299.3833312988281,293.22235107421875,297.9245910644531,297.22662353515625,284.8930053710937,1.0,0.5999506711959839,0.4295119345188141,0.4295119345188141,1.0,1.0,-3.2394936084747314,1.0465561151504517,2.1929373741149902,0.3157723844051361,0.8496477603912354,0.8496477603912354,0.0,151.4547882080078,144.0,58532.46484375,0.0,2773.57763671875,1.0,279.1573791503906,283.0783996582031,296.23956298828125,300.91363525390625,293.1499938964844,293.1499938964844,279.45001220703125,39404.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008451461791992,1.0,0.0,0.0,3.566114902496338,3.566138744354248,8.485627631671377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8170.02197265625,0.0,1466.716064453125,1497.1583251953125,0.0,2479.15478515625,0.8894397020339966,1.0,0.0,3.0,1.0,0.0
18097920,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6607535481452942,0.5289831161499023,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.94642835855484,0.4909948706626892,0.4656523466110229,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8670463562011719,0.3834022879600525,0.2697203457355499,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8586562275886536,0.372249573469162,0.3546178936958313,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7425175309181213,0.2370049655437469,1.078760862350464,284.8915405273437,284.95001220703125,299.3833312988281,293.22235107421875,297.9245910644531,297.22662353515625,284.8930053710937,1.0,0.5999506711959839,0.4295119345188141,0.4295119345188141,1.0,1.0,-3.2394936084747314,1.0465561151504517,2.1929373741149902,0.3157723844051361,0.8496477603912354,0.8496477603912354,0.0,151.4547882080078,144.0,58532.46484375,0.0,2773.57763671875,1.0,279.1573791503906,283.0783996582031,296.23956298828125,300.91363525390625,293.1499938964844,293.1499938964844,279.45001220703125,39404.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008451461791992,1.0,0.0,0.0,3.566114902496338,3.566138744354248,8.485627631671377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8170.02197265625,0.0,1466.716064453125,1497.1583251953125,0.0,2479.15478515625,0.8894397020339966,1.0,0.0,3.0,1.0,0.0
18097980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6632375121116638,0.5206887125968933,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.953860878944397,0.4940795004367828,0.4681933522224426,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8719397783279419,0.3841404914855957,0.2699836194515228,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8636003732681274,0.3731700778007507,0.3551799058914184,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7461837530136108,0.2372490316629409,1.078560471534729,284.9936828613281,284.95001220703125,299.4049072265625,293.2171630859375,297.9313659667969,297.2292785644531,284.99285888671875,1.0,0.5978268384933472,0.4284139275550842,0.4284139275550842,1.0,1.0,-3.2333009243011475,1.0415242910385132,2.1917765140533447,0.3109632730484009,0.9349775910377502,0.9349775910377502,0.0,148.54605102539062,162.0,57663.74609375,0.0,2744.848388671875,1.0,279.4417419433594,283.1991882324219,296.1940612792969,300.7056884765625,293.1499938964844,293.1499938964844,279.1499938964844,33810.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932913303375244,1.0,0.0,0.0,3.668670177459717,3.668694019317627,8.980708798844717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9006.7451171875,0.0,1537.5748291015625,1497.1583251953125,0.0,2410.254638671875,0.907934546470642,1.0,0.0,3.0,1.0,0.0
18098040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6632375121116638,0.5206887125968933,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.953860878944397,0.4940795004367828,0.4681933522224426,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8719397783279419,0.3841404914855957,0.2699836194515228,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8636003732681274,0.3731700778007507,0.3551799058914184,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7461837530136108,0.2372490316629409,1.078560471534729,284.9936828613281,284.95001220703125,299.4049072265625,293.2171630859375,297.9313659667969,297.2292785644531,284.99285888671875,1.0,0.5978268384933472,0.4284139275550842,0.4284139275550842,1.0,1.0,-3.2333009243011475,1.0415242910385132,2.1917765140533447,0.3109632730484009,0.9349775910377502,0.9349775910377502,0.0,148.54605102539062,162.0,57663.74609375,0.0,2744.848388671875,1.0,279.4417419433594,283.1991882324219,296.1940612792969,300.7056884765625,293.1499938964844,293.1499938964844,279.1499938964844,33810.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932913303375244,1.0,0.0,0.0,3.668670177459717,3.668694019317627,8.980708798844717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9006.7451171875,0.0,1537.5748291015625,1497.1583251953125,0.0,2410.254638671875,0.907934546470642,1.0,0.0,3.0,1.0,0.0
