time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.6634846329689026,0.5233340263366699,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.953144669532776,0.4953315258026123,0.4695974588394165,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8707056641578674,0.3842410743236542,0.2702152132987976,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8624880313873291,0.3734207153320312,0.3555991649627685,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7451466917991638,0.237281933426857,1.0792865753173828,284.87274169921875,284.95001220703125,299.4156188964844,293.2145690917969,297.93359375,297.2286071777344,284.87176513671875,1.0,0.5996724963188171,0.4278649389743805,0.4278649389743805,1.0,1.0,-3.2398037910461426,1.0425339937210083,2.197269916534424,0.3099466264247894,0.8488497734069824,0.8488497734069824,0.0,149.6090545654297,162.0,58507.6328125,0.0,2764.07763671875,1.0,279.1979064941406,283.061279296875,296.23541259765625,300.93426513671875,293.1499938964844,293.1499938964844,279.1499938964844,38292.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976735830307007,1.0,0.0,0.0,3.622952938079834,3.6229770183563232,8.758277090237243e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8724.2685546875,0.0,1520.3115234375,1497.1583251953125,0.0,2450.174072265625,0.8985790610313416,1.0,0.0,3.0,1.0,0.0
18098160,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6623125672340393,0.5306777358055115,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9491518139839172,0.4965039193630218,0.4707648456096649,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8667179942131042,0.384245753288269,0.2702776789665222,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8587250113487244,0.3735891878604889,0.3558407127857208,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7419435977935791,0.237236276268959,1.0795520544052124,284.91082763671875,284.95001220703125,299.4263000488281,293.21197509765625,297.935546875,297.2269287109375,284.9129333496094,1.0,0.6028244495391846,0.4274844229221344,0.4274844229221344,1.0,1.0,-3.2507128715515137,1.0455443859100342,2.2051684856414795,0.3102014064788818,0.854282557964325,0.854282557964325,0.0,152.35049438476562,180.0,58394.0859375,0.0,2801.78076171875,1.0,279.1579284667969,283.0940856933594,296.2275695800781,300.8720397949219,293.1499938964844,293.1499938964844,279.45001220703125,38690.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799216091632843,1.0,0.0,0.0,3.5441906452178955,3.5442142486572266,8.381609859497985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8156.935546875,0.0,1438.1563720703125,1497.1583251953125,0.0,2464.259765625,0.8842735290527344,1.0,0.0,3.0,1.0,0.0
18098220,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6576245427131653,0.5522058606147766,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9373301863670348,0.499798059463501,0.4738990664482116,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8560963273048401,0.3851346969604492,0.2709373831748962,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8485535383224487,0.374660313129425,0.3569385707378387,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7333062887191772,0.2375484406948089,1.0817859172821045,285.0274353027344,284.95001220703125,299.447509765625,293.2068176269531,297.9457092285156,297.2322998046875,285.0271911621094,1.0,0.6123380661010742,0.4267234206199646,0.4267234206199646,1.0,1.0,-3.285151481628418,1.0561176538467407,2.229033946990967,0.3138159811496734,0.9664905071258544,0.9664905071258544,0.0,160.77857971191406,183.0,58294.50390625,0.0,2921.072021484375,1.0,279.4417419433594,283.21636962890625,296.1924743652344,300.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,32567.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934842705726624,1.0,0.0,0.0,3.6920361518859854,3.692059755325317,9.095469977182802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9081.9189453125,0.0,1554.46142578125,1497.1583251953125,0.0,2412.009033203125,0.9124717712402344,1.0,0.0,3.0,1.0,0.0
18098280,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.6576245427131653,0.5522058606147766,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9373301863670348,0.499798059463501,0.4738990664482116,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8560963273048401,0.3851346969604492,0.2709373831748962,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8485535383224487,0.374660313129425,0.3569385707378387,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7333062887191772,0.2375484406948089,1.0817859172821045,285.0274353027344,284.95001220703125,299.447509765625,293.2068176269531,297.9457092285156,297.2322998046875,285.0271911621094,1.0,0.6123380661010742,0.4267234206199646,0.4267234206199646,1.0,1.0,-3.285151481628418,1.0561176538467407,2.229033946990967,0.3138159811496734,0.9664905071258544,0.9664905071258544,0.0,160.77857971191406,183.0,58294.50390625,0.0,2921.072021484375,1.0,279.4417419433594,283.21636962890625,296.1924743652344,300.72955322265625,293.1499938964844,293.1499938964844,279.1499938964844,32567.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934842705726624,1.0,0.0,0.0,3.6920361518859854,3.692059755325317,9.095469977182802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9081.9189453125,0.0,1554.46142578125,1497.1583251953125,0.0,2412.009033203125,0.9124717712402344,1.0,0.0,3.0,1.0,0.0
18098340,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6481160521507263,0.5702823996543884,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9277108907699584,0.5021055936813354,0.4765765070915222,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8475888967514038,0.3851270973682403,0.2712996304035187,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.840467631816864,0.3749701082706451,0.3576922714710235,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7261458039283752,0.2371645271778106,1.082205891609192,284.91357421875,284.95001220703125,299.468505859375,293.20166015625,297.9486694335937,297.2276916503906,284.9149169921875,1.0,0.6195770502090454,0.4259623885154724,0.4259623885154724,1.0,1.0,-3.311981439590454,1.0638041496276855,2.248177289962769,0.3170390129089355,0.8793538808822632,0.8793538808822632,0.0,168.04127502441406,186.0,59513.390625,0.0,3019.539306640625,1.0,279.1576843261719,283.0744323730469,296.2304077148437,300.9562072753906,293.1499938964844,293.1499938964844,279.45001220703125,37552.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022543787956238,1.0,0.0,0.0,3.630848646163941,3.6308727264404297,8.796493489171553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8265.83984375,0.0,1523.5228271484375,1497.1583251953125,0.0,2492.054443359375,0.9023255705833436,1.0,0.0,3.0,1.0,0.0
18098400,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.6481160521507263,0.5702823996543884,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9277108907699584,0.5021055936813354,0.4765765070915222,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8475888967514038,0.3851270973682403,0.2712996304035187,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.840467631816864,0.3749701082706451,0.3576922714710235,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7261458039283752,0.2371645271778106,1.082205891609192,284.91357421875,284.95001220703125,299.468505859375,293.20166015625,297.9486694335937,297.2276916503906,284.9149169921875,1.0,0.6195770502090454,0.4259623885154724,0.4259623885154724,1.0,1.0,-3.311981439590454,1.0638041496276855,2.248177289962769,0.3170390129089355,0.8793538808822632,0.8793538808822632,0.0,168.04127502441406,186.0,59513.390625,0.0,3019.539306640625,1.0,279.1576843261719,283.0744323730469,296.2304077148437,300.9562072753906,293.1499938964844,293.1499938964844,279.45001220703125,37552.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022543787956238,1.0,0.0,0.0,3.630848646163941,3.6308727264404297,8.796493489171553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8265.83984375,0.0,1523.5228271484375,1497.1583251953125,0.0,2492.054443359375,0.9023255705833436,1.0,0.0,3.0,1.0,0.0
18098460,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9952161312103271,0.6399725079536438,0.5775325894355774,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.918196976184845,0.5051010847091675,0.4794366359710693,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8393559455871582,0.3857640922069549,0.271783173084259,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8325698971748352,0.3757759034633636,0.3585466742515564,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7187256813049316,0.2368935644626617,1.0818675756454468,285.01922607421875,284.95001220703125,299.4893493652344,293.196533203125,297.95330810546875,297.2282409667969,285.017333984375,1.0,0.6249971389770508,0.4243686497211456,0.4243686497211456,1.0,1.0,-3.324827194213867,1.0642505884170532,2.2605767250061035,0.3155939280986786,0.9840328097343444,0.9840328097343444,0.0,175.14002990722656,189.0,59026.67578125,0.0,3088.276611328125,1.0,279.4423522949219,283.1915588378906,296.1872863769531,300.7963562011719,293.1499938964844,293.1499938964844,279.1499938964844,32791.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976790070533752,1.0,0.0,0.0,3.765526056289673,3.76555061340332,9.46116415434517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9179.6787109375,0.0,1640.7686767578125,1497.1583251953125,0.0,2450.22412109375,0.9290470480918884,1.0,0.0,3.0,1.0,0.0
18098520,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9952161312103271,0.6399725079536438,0.5775325894355774,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.918196976184845,0.5051010847091675,0.4794366359710693,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8393559455871582,0.3857640922069549,0.271783173084259,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8325698971748352,0.3757759034633636,0.3585466742515564,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7187256813049316,0.2368935644626617,1.0818675756454468,285.01922607421875,284.95001220703125,299.4893493652344,293.196533203125,297.95330810546875,297.2282409667969,285.017333984375,1.0,0.6249971389770508,0.4243686497211456,0.4243686497211456,1.0,1.0,-3.324827194213867,1.0642505884170532,2.2605767250061035,0.3155939280986786,0.9840328097343444,0.9840328097343444,0.0,175.14002990722656,189.0,59026.67578125,0.0,3088.276611328125,1.0,279.4423522949219,283.1915588378906,296.1872863769531,300.7963562011719,293.1499938964844,293.1499938964844,279.1499938964844,32791.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976790070533752,1.0,0.0,0.0,3.765526056289673,3.76555061340332,9.46116415434517e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9179.6787109375,0.0,1640.7686767578125,1497.1583251953125,0.0,2450.22412109375,0.9290470480918884,1.0,0.0,3.0,1.0,0.0
18098580,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9834452867507936,0.6337730288505554,0.5719282031059265,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9080413579940796,0.5070686340332031,0.4818534255027771,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8305309414863586,0.3854793906211853,0.2719955742359161,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8240401148796082,0.3757894039154053,0.3590774536132812,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7102780938148499,0.2360949963331222,1.0803760290145874,284.8888244628906,284.95001220703125,299.510009765625,293.1914367675781,297.9521179199219,297.2212219238281,284.8906555175781,1.0,0.6282371878623962,0.4227749109268188,0.4227749109268188,1.0,1.0,-3.32064175605774,1.0585269927978516,2.262114763259888,0.3100178837776184,0.8725183010101318,0.8725183010101318,0.0,182.29116821289065,192.0,59644.5859375,0.0,3119.1533203125,1.0,279.1565246582031,283.0458679199219,296.21466064453125,300.9687805175781,293.1499938964844,293.1499938964844,279.45001220703125,38850.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805208146572113,1.0,0.0,0.0,3.662930965423584,3.662955522537232,8.952632697400986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8267.8115234375,0.0,1569.0074462890625,1497.1583251953125,0.0,2519.13671875,0.9102073907852172,1.0,0.0,3.0,1.0,0.0
18098640,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9834452867507936,0.6337730288505554,0.5719282031059265,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9080413579940796,0.5070686340332031,0.4818534255027771,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8305309414863586,0.3854793906211853,0.2719955742359161,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8240401148796082,0.3757894039154053,0.3590774536132812,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7102780938148499,0.2360949963331222,1.0803760290145874,284.8888244628906,284.95001220703125,299.510009765625,293.1914367675781,297.9521179199219,297.2212219238281,284.8906555175781,1.0,0.6282371878623962,0.4227749109268188,0.4227749109268188,1.0,1.0,-3.32064175605774,1.0585269927978516,2.262114763259888,0.3100178837776184,0.8725183010101318,0.8725183010101318,0.0,182.29116821289065,192.0,59644.5859375,0.0,3119.1533203125,1.0,279.1565246582031,283.0458679199219,296.21466064453125,300.9687805175781,293.1499938964844,293.1499938964844,279.45001220703125,38850.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805208146572113,1.0,0.0,0.0,3.662930965423584,3.662955522537232,8.952632697400986e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8267.8115234375,0.0,1569.0074462890625,1497.1583251953125,0.0,2519.13671875,0.9102073907852172,1.0,0.0,3.0,1.0,0.0
18098700,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9788362979888916,0.6320727467536926,0.5699679255485535,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9047324657440186,0.5084235072135925,0.4829871952533722,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8273407220840454,0.3856586813926697,0.2720363736152649,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8209481835365295,0.3760552704334259,0.3592525124549866,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7069426774978638,0.2358855009078979,1.079320192337036,285.0104675292969,284.95001220703125,299.520263671875,293.1889038085937,297.953857421875,297.2211608886719,285.012451171875,1.0,0.6294221878051758,0.4219780266284942,0.4219780266284942,1.0,1.0,-3.3186285495758057,1.0557059049606323,2.262922763824463,0.3070218563079834,0.953832507133484,0.953832507133484,0.0,184.9697113037109,192.0,58725.5546875,0.0,3129.917236328125,1.0,279.4018249511719,283.1833801269531,296.1662292480469,300.7215576171875,293.1499938964844,293.1499938964844,279.45001220703125,34394.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005208373069763,1.0,0.0,0.0,3.704757213592529,3.7047815322875977,9.158256943919696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8528.7724609375,0.0,1582.754638671875,1497.1583251953125,0.0,2476.187744140625,0.9180083274841307,1.0,0.0,3.0,1.0,0.0
18098760,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.975723147392273,0.6307218670845032,0.5687704086303711,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9030723571777344,0.5099636912345886,0.4844672083854675,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8254626989364624,0.3860212862491607,0.2723120748996734,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8191189169883728,0.3764805793762207,0.3596885502338409,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7048503160476685,0.235839381814003,1.0792158842086792,285.0028991699219,284.95001220703125,299.53045654296875,293.1863708496094,297.95751953125,297.2231140136719,285.0015869140625,1.0,0.6306068897247314,0.4214906990528106,0.4214906990528106,1.0,1.0,-3.319694757461548,1.0547490119934082,2.2649459838867188,0.30556720495224,0.968464732170105,0.968464732170105,0.0,186.9012451171875,195.0,58825.2734375,0.0,3143.22607421875,1.0,279.4432983398437,283.1767883300781,296.1668395996094,300.7645263671875,293.1499938964844,293.1499938964844,279.1499938964844,33562.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798495888710022,1.0,0.0,0.0,3.767538070678711,3.7675628662109375,9.471277735428884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9151.552734375,0.0,1649.0849609375,1497.1583251953125,0.0,2457.681396484375,0.9298638701438904,1.0,0.0,3.0,1.0,0.0
18098820,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9683367609977722,0.626416027545929,0.5654422640800476,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8990490436553955,0.5120761394500732,0.4868507087230682,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8210306763648987,0.3858464956283569,0.272481769323349,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8148147463798523,0.3765867948532104,0.3601444661617279,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7001765966415405,0.2353159785270691,1.078216314315796,284.8932189941406,284.95001220703125,299.5507507324219,293.18133544921875,297.9589233398437,297.218505859375,284.89483642578125,1.0,0.6325874328613281,0.4205160737037658,0.4205160737037658,1.0,1.0,-3.318117141723633,1.051574945449829,2.2665419578552246,0.3025361001491546,0.867273211479187,0.867273211479187,0.0,191.0127410888672,198.0,59403.9453125,0.0,3163.03857421875,1.0,279.1571044921875,283.04962158203125,296.1983947753906,300.9305114746094,293.1499938964844,293.1499938964844,279.45001220703125,39056.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048136234283447,1.0,0.0,0.0,3.645465135574341,3.645489454269409,8.867458518579951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8242.5263671875,0.0,1550.9718017578125,1497.1583251953125,0.0,2515.516357421875,0.9066680073738098,1.0,0.0,3.0,1.0,0.0
18098880,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9683367609977722,0.626416027545929,0.5654422640800476,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8990490436553955,0.5120761394500732,0.4868507087230682,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8210306763648987,0.3858464956283569,0.272481769323349,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8148147463798523,0.3765867948532104,0.3601444661617279,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7001765966415405,0.2353159785270691,1.078216314315796,284.8932189941406,284.95001220703125,299.5507507324219,293.18133544921875,297.9589233398437,297.218505859375,284.89483642578125,1.0,0.6325874328613281,0.4205160737037658,0.4205160737037658,1.0,1.0,-3.318117141723633,1.051574945449829,2.2665419578552246,0.3025361001491546,0.867273211479187,0.867273211479187,0.0,191.0127410888672,198.0,59403.9453125,0.0,3163.03857421875,1.0,279.1571044921875,283.04962158203125,296.1983947753906,300.9305114746094,293.1499938964844,293.1499938964844,279.45001220703125,39056.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048136234283447,1.0,0.0,0.0,3.645465135574341,3.645489454269409,8.867458518579951e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8242.5263671875,0.0,1550.9718017578125,1497.1583251953125,0.0,2515.516357421875,0.9066680073738098,1.0,0.0,3.0,1.0,0.0
18098940,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9627752304077148,0.6238489151000977,0.5628796219825745,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8968751430511475,0.5151095390319824,0.4895570874214172,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8181241154670715,0.3864794969558716,0.2728337943553924,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8119919896125793,0.3773703873157501,0.360798180103302,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6969752311706543,0.2352771759033203,1.0778632164001465,285.0058898925781,284.95001220703125,299.5708312988281,293.17633056640625,297.96588134765625,297.2220458984375,285.0050354003906,1.0,0.6344085335731506,0.419541448354721,0.419541448354721,1.0,1.0,-3.319066047668457,1.049259066581726,2.2698071002960205,0.3005411028861999,0.9648200869560242,0.9648200869560242,0.0,194.1229553222656,201.0,58639.6171875,0.0,3182.78759765625,1.0,279.4423217773437,283.17901611328125,296.1562194824219,300.7373352050781,293.1499938964844,293.1499938964844,279.1499938964844,33574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979391813278198,1.0,0.0,0.0,3.751800537109375,3.7518250942230233,9.392317110723524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9122.5830078125,0.0,1630.752197265625,1497.1583251953125,0.0,2452.598388671875,0.9265424013137816,1.0,0.0,3.0,1.0,0.0
18099000,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9627752304077148,0.6238489151000977,0.5628796219825745,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8968751430511475,0.5151095390319824,0.4895570874214172,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8181241154670715,0.3864794969558716,0.2728337943553924,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8119919896125793,0.3773703873157501,0.360798180103302,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6969752311706543,0.2352771759033203,1.0778632164001465,285.0058898925781,284.95001220703125,299.5708312988281,293.17633056640625,297.96588134765625,297.2220458984375,285.0050354003906,1.0,0.6344085335731506,0.419541448354721,0.419541448354721,1.0,1.0,-3.319066047668457,1.049259066581726,2.2698071002960205,0.3005411028861999,0.9648200869560242,0.9648200869560242,0.0,194.1229553222656,201.0,58639.6171875,0.0,3182.78759765625,1.0,279.4423217773437,283.17901611328125,296.1562194824219,300.7373352050781,293.1499938964844,293.1499938964844,279.1499938964844,33574.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979391813278198,1.0,0.0,0.0,3.751800537109375,3.7518250942230233,9.392317110723524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9122.5830078125,0.0,1630.752197265625,1497.1583251953125,0.0,2452.598388671875,0.9265424013137816,1.0,0.0,3.0,1.0,0.0
18099060,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9562509059906006,0.6196979284286499,0.5596917867660522,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8941622376441956,0.5172830820083618,0.4919750988483429,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8147252798080444,0.3863346874713897,0.273005336523056,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8086786866188049,0.3775164783000946,0.3612659573554992,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6934557557106018,0.2348746508359909,1.0773369073867798,284.8965148925781,284.95001220703125,299.5907287597656,293.17138671875,297.967529296875,297.21807861328125,284.8980407714844,1.0,0.6361376643180847,0.418593555688858,0.418593555688858,1.0,1.0,-3.318287372589112,1.0463358163833618,2.271951675415039,0.2990723848342895,0.8662559986114502,0.8662559986114502,0.0,197.56788635253903,204.0,59249.61328125,0.0,3200.579345703125,1.0,279.1571655273437,283.0513610839844,296.18896484375,300.907958984375,293.1499938964844,293.1499938964844,279.45001220703125,38949.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043717741966248,1.0,0.0,0.0,3.634663343429565,3.634687662124634,8.814986927063728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8226.0908203125,0.0,1538.14892578125,1497.1583251953125,0.0,2511.46240234375,0.9042011499404908,1.0,0.0,3.0,1.0,0.0
18099120,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9562509059906006,0.6196979284286499,0.5596917867660522,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8941622376441956,0.5172830820083618,0.4919750988483429,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8147252798080444,0.3863346874713897,0.273005336523056,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8086786866188049,0.3775164783000946,0.3612659573554992,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6934557557106018,0.2348746508359909,1.0773369073867798,284.8965148925781,284.95001220703125,299.5907287597656,293.17138671875,297.967529296875,297.21807861328125,284.8980407714844,1.0,0.6361376643180847,0.418593555688858,0.418593555688858,1.0,1.0,-3.318287372589112,1.0463358163833618,2.271951675415039,0.2990723848342895,0.8662559986114502,0.8662559986114502,0.0,197.56788635253903,204.0,59249.61328125,0.0,3200.579345703125,1.0,279.1571655273437,283.0513610839844,296.18896484375,300.907958984375,293.1499938964844,293.1499938964844,279.45001220703125,38949.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043717741966248,1.0,0.0,0.0,3.634663343429565,3.634687662124634,8.814986927063728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8226.0908203125,0.0,1538.14892578125,1497.1583251953125,0.0,2511.46240234375,0.9042011499404908,1.0,0.0,3.0,1.0,0.0
18099180,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.950955867767334,0.6171561479568481,0.557161271572113,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8925392627716064,0.5203343629837036,0.4946953058242798,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8122241497039795,0.3869577050209045,0.273347944021225,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8062362670898438,0.378300666809082,0.3619169294834137,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6907675862312317,0.2348875999450683,1.0772292613983154,285.0070495605469,284.95001220703125,299.6104736328125,293.16650390625,297.9744873046875,297.22174072265625,285.00616455078125,1.0,0.637841522693634,0.417645663022995,0.417645663022995,1.0,1.0,-3.3195724487304688,1.0442160367965698,2.2753562927246094,0.2969595789909363,0.9637151956558228,0.9637151956558228,0.0,200.38487243652344,207.0,58512.640625,0.0,3219.427978515625,1.0,279.4422607421875,283.1785888671875,296.1469421386719,300.7177429199219,293.1499938964844,293.1499938964844,279.1499938964844,33499.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976231575012207,1.0,0.0,0.0,3.744107007980346,3.744131326675415,9.353836389891512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9104.6982421875,0.0,1621.2147216796875,1497.1583251953125,0.0,2449.714599609375,0.9247543215751648,1.0,0.0,3.0,1.0,0.0
18099240,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.950955867767334,0.6171561479568481,0.557161271572113,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8925392627716064,0.5203343629837036,0.4946953058242798,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8122241497039795,0.3869577050209045,0.273347944021225,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8062362670898438,0.378300666809082,0.3619169294834137,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6907675862312317,0.2348875999450683,1.0772292613983154,285.0070495605469,284.95001220703125,299.6104736328125,293.16650390625,297.9744873046875,297.22174072265625,285.00616455078125,1.0,0.637841522693634,0.417645663022995,0.417645663022995,1.0,1.0,-3.3195724487304688,1.0442160367965698,2.2753562927246094,0.2969595789909363,0.9637151956558228,0.9637151956558228,0.0,200.38487243652344,207.0,58512.640625,0.0,3219.427978515625,1.0,279.4422607421875,283.1785888671875,296.1469421386719,300.7177429199219,293.1499938964844,293.1499938964844,279.1499938964844,33499.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976231575012207,1.0,0.0,0.0,3.744107007980346,3.744131326675415,9.353836389891512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9104.6982421875,0.0,1621.2147216796875,1497.1583251953125,0.0,2449.714599609375,0.9247543215751648,1.0,0.0,3.0,1.0,0.0
18099300,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9481961131095886,0.6151890754699707,0.5558618307113647,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8917009234428406,0.5214982032775879,0.49608114361763,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8109544515609741,0.3869581818580627,0.2735477089881897,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8049908876419067,0.3784384429454803,0.3622806072235107,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6894558072090149,0.2347567677497863,1.0774461030960083,284.87469482421875,284.95001220703125,299.6202697753906,293.1640625,297.9758605957031,297.2205810546875,284.8717346191406,1.0,0.6387479901313782,0.4171716868877411,0.4171716868877411,1.0,1.0,-3.3206207752227783,1.0433249473571775,2.2772958278656006,0.2955816090106964,0.873150646686554,0.873150646686554,0.0,201.8455352783203,207.0,59453.69921875,0.0,3230.05078125,1.0,279.1955261230469,283.0274353027344,296.1886291503906,300.9580078125,293.1499938964844,293.1499938964844,279.1499938964844,37488.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023833632469177,1.0,0.0,0.0,3.714946746826172,3.7149715423583984,9.208703204421908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8824.1337890625,0.0,1617.970458984375,1497.1583251953125,0.0,2493.236083984375,0.9187418818473816,1.0,0.0,3.0,1.0,0.0
18099360,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9443641901016236,0.6130395531654358,0.5540011525154114,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8900523781776428,0.522494912147522,0.4971078336238861,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8089216947555542,0.3867876231670379,0.2735041677951813,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8030068278312683,0.3784274458885193,0.3623706400394439,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.687479555606842,0.2345019876956939,1.0768073797225952,284.8971252441406,284.95001220703125,299.6300048828125,293.1616516113281,297.9759826660156,297.2176513671875,284.8989562988281,1.0,0.6395100355148315,0.4167086184024811,0.4167086184024811,1.0,1.0,-3.3189072608947754,1.0414811372756958,2.27742600440979,0.2936771512031555,0.8654109239578247,0.8654109239578247,0.0,203.69776916503903,210.0,59127.52734375,0.0,3236.720703125,1.0,279.1571655273437,283.05078125,296.1799011230469,300.8896484375,293.1499938964844,293.1499938964844,279.45001220703125,38961.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041635155677795,1.0,0.0,0.0,3.6274125576019287,3.627436876296997,8.779852009865863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8211.73046875,0.0,1530.2060546875,1497.1583251953125,0.0,2509.55224609375,0.9026660323143004,1.0,0.0,3.0,1.0,0.0
18099420,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9390389323234558,0.6105382442474365,0.5515012145042419,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8885584473609924,0.5255396366119385,0.4998180568218231,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8064448237419128,0.3873896300792694,0.2738302052021026,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8006462454795837,0.3791942596435547,0.363003134727478,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.684937059879303,0.2345239520072937,1.0767415761947632,285.00689697265625,284.95001220703125,299.6493530273437,293.1568603515625,297.9828186035156,297.2212829589844,285.0060119628906,1.0,0.641180694103241,0.415782481431961,0.415782481431961,1.0,1.0,-3.320223093032837,1.0394959449768066,2.2807271480560303,0.2904817163944244,0.962525486946106,0.962525486946106,0.0,206.4561920166016,213.0,58408.53515625,0.0,3255.32470703125,1.0,279.4422302246094,283.1769104003906,296.1375732421875,300.7001342773437,293.1499938964844,293.1499938964844,279.1499938964844,33474.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974574565887451,1.0,0.0,0.0,3.739083766937256,3.7391083240509033,9.328755368187558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9089.728515625,0.0,1615.1947021484375,1497.1583251953125,0.0,2448.202392578125,0.9236047267913818,1.0,0.0,3.0,1.0,0.0
18099480,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9390389323234558,0.6105382442474365,0.5515012145042419,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8885584473609924,0.5255396366119385,0.4998180568218231,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8064448237419128,0.3873896300792694,0.2738302052021026,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8006462454795837,0.3791942596435547,0.363003134727478,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.684937059879303,0.2345239520072937,1.0767415761947632,285.00689697265625,284.95001220703125,299.6493530273437,293.1568603515625,297.9828186035156,297.2212829589844,285.0060119628906,1.0,0.641180694103241,0.415782481431961,0.415782481431961,1.0,1.0,-3.320223093032837,1.0394959449768066,2.2807271480560303,0.2904817163944244,0.962525486946106,0.962525486946106,0.0,206.4561920166016,213.0,58408.53515625,0.0,3255.32470703125,1.0,279.4422302246094,283.1769104003906,296.1375732421875,300.7001342773437,293.1499938964844,293.1499938964844,279.1499938964844,33474.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974574565887451,1.0,0.0,0.0,3.739083766937256,3.7391083240509033,9.328755368187558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9089.728515625,0.0,1615.1947021484375,1497.1583251953125,0.0,2448.202392578125,0.9236047267913818,1.0,0.0,3.0,1.0,0.0
18099540,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9326192140579224,0.6065003871917725,0.5483955144882202,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8863322734832764,0.5276913642883301,0.5022163391113281,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8032575845718384,0.387207418680191,0.2739721834659576,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7976555824279785,0.379309743642807,0.3634394109249115,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6819024682044983,0.2341521084308624,1.0763527154922483,284.8974609375,284.95001220703125,299.66851806640625,293.1521301269531,297.9841613769531,297.2172546386719,284.89892578125,1.0,0.6428321599960327,0.4148563146591186,0.4148563146591186,1.0,1.0,-3.3196091651916504,1.0367467403411863,2.282862424850464,0.2880022823810577,0.8645899295806885,0.8645899295806885,0.0,209.7355499267578,216.0,59031.7109375,0.0,3272.5380859375,1.0,279.1572570800781,283.0491638183594,296.17041015625,300.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,38897.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040351271629333,1.0,0.0,0.0,3.623479843139648,3.623504161834717,8.760825380704773e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8200.8984375,0.0,1525.3831787109375,1497.1583251953125,0.0,2508.37451171875,0.9016777276992798,1.0,0.0,3.0,1.0,0.0
18099600,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9326192140579224,0.6065003871917725,0.5483955144882202,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8863322734832764,0.5276913642883301,0.5022163391113281,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8032575845718384,0.387207418680191,0.2739721834659576,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7976555824279785,0.379309743642807,0.3634394109249115,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6819024682044983,0.2341521084308624,1.0763527154922483,284.8974609375,284.95001220703125,299.66851806640625,293.1521301269531,297.9841613769531,297.2172546386719,284.89892578125,1.0,0.6428321599960327,0.4148563146591186,0.4148563146591186,1.0,1.0,-3.3196091651916504,1.0367467403411863,2.282862424850464,0.2880022823810577,0.8645899295806885,0.8645899295806885,0.0,209.7355499267578,216.0,59031.7109375,0.0,3272.5380859375,1.0,279.1572570800781,283.0491638183594,296.17041015625,300.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,38897.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040351271629333,1.0,0.0,0.0,3.623479843139648,3.623504161834717,8.760825380704773e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8200.8984375,0.0,1525.3831787109375,1497.1583251953125,0.0,2508.37451171875,0.9016777276992798,1.0,0.0,3.0,1.0,0.0
18099660,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9275717735290528,0.6040613055229187,0.5459540486335754,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8850881457328796,0.5307340621948242,0.5049210786819458,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8009713888168335,0.387798935174942,0.2742893099784851,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7955307960510254,0.3800668120384216,0.3640599846839905,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6796044111251831,0.2341865301132202,1.0763309001922607,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,297.9909362792969,297.2210693359375,285.005859375,1.0,0.6444963216781616,0.413979560136795,0.413979560136795,1.0,1.0,-3.321019411087036,1.0348116159439087,2.286207914352417,0.2864246368408203,0.9613378643989564,0.9613378643989564,0.0,212.47222900390625,219.0,58313.51171875,0.0,3291.24853515625,1.0,279.44219970703125,283.1752319335937,296.1282043457031,300.6832275390625,293.1499938964844,293.1499938964844,279.1499938964844,33461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973330616950989,1.0,0.0,0.0,3.7346503734588623,3.7346749305725098,9.306646688855836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9075.923828125,0.0,1609.9638671875,1497.1583251953125,0.0,2447.0673828125,0.9225947856903076,1.0,0.0,3.0,1.0,0.0
18099720,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9275717735290528,0.6040613055229187,0.5459540486335754,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8850881457328796,0.5307340621948242,0.5049210786819458,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8009713888168335,0.387798935174942,0.2742893099784851,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7955307960510254,0.3800668120384216,0.3640599846839905,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6796044111251831,0.2341865301132202,1.0763309001922607,285.0067443847656,284.95001220703125,299.6875,293.1474914550781,297.9909362792969,297.2210693359375,285.005859375,1.0,0.6444963216781616,0.413979560136795,0.413979560136795,1.0,1.0,-3.321019411087036,1.0348116159439087,2.286207914352417,0.2864246368408203,0.9613378643989564,0.9613378643989564,0.0,212.47222900390625,219.0,58313.51171875,0.0,3291.24853515625,1.0,279.44219970703125,283.1752319335937,296.1282043457031,300.6832275390625,293.1499938964844,293.1499938964844,279.1499938964844,33461.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973330616950989,1.0,0.0,0.0,3.7346503734588623,3.7346749305725098,9.306646688855836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9075.923828125,0.0,1609.9638671875,1497.1583251953125,0.0,2447.0673828125,0.9225947856903076,1.0,0.0,3.0,1.0,0.0
18099780,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9214621186256408,0.6001025438308716,0.5429145097732544,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8830691576004028,0.5328705906867981,0.5073070526123047,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.797977864742279,0.3876025974750519,0.2744213044643402,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.79273921251297,0.3801674842834472,0.3644824028015136,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6767830848693848,0.2338225990533828,1.075974941253662,284.89794921875,284.95001220703125,299.706298828125,293.1429138183594,297.9922790527344,297.2171936035156,284.8996276855469,1.0,0.6461450457572937,0.413102775812149,0.413102775812149,1.0,1.0,-3.3204827308654785,1.0321646928787231,2.288318157196045,0.284833163022995,0.8638921976089478,0.8638921976089478,0.0,215.74073791503903,222.0,58934.19140625,0.0,3308.5712890625,1.0,279.1570739746094,283.0483093261719,296.1614074707031,300.8554992675781,293.1499938964844,293.1499938964844,279.45001220703125,38926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039451241493225,1.0,0.0,0.0,3.6179518699646,3.617975950241089,8.734114089747891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8188.912109375,0.0,1519.505859375,1497.1583251953125,0.0,2507.549072265625,0.9005596041679382,1.0,0.0,3.0,1.0,0.0
18099840,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9214621186256408,0.6001025438308716,0.5429145097732544,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8830691576004028,0.5328705906867981,0.5073070526123047,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.797977864742279,0.3876025974750519,0.2744213044643402,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.79273921251297,0.3801674842834472,0.3644824028015136,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6767830848693848,0.2338225990533828,1.075974941253662,284.89794921875,284.95001220703125,299.706298828125,293.1429138183594,297.9922790527344,297.2171936035156,284.8996276855469,1.0,0.6461450457572937,0.413102775812149,0.413102775812149,1.0,1.0,-3.3204827308654785,1.0321646928787231,2.288318157196045,0.284833163022995,0.8638921976089478,0.8638921976089478,0.0,215.74073791503903,222.0,58934.19140625,0.0,3308.5712890625,1.0,279.1570739746094,283.0483093261719,296.1614074707031,300.8554992675781,293.1499938964844,293.1499938964844,279.45001220703125,38926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039451241493225,1.0,0.0,0.0,3.6179518699646,3.617975950241089,8.734114089747891e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8188.912109375,0.0,1519.505859375,1497.1583251953125,0.0,2507.549072265625,0.9005596041679382,1.0,0.0,3.0,1.0,0.0
18099900,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9185771346092224,0.5988291501998901,0.5414587259292603,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8821313381195068,0.5343112945556641,0.5084809064865112,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7965320348739624,0.387814313173294,0.2744600772857666,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.791393518447876,0.380471259355545,0.364656001329422,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6753933429718018,0.2337834239006042,1.0755627155303955,285.01629638671875,284.95001220703125,299.71563720703125,293.140625,297.9950866699219,297.2183532714844,285.01812744140625,1.0,0.6469099521636963,0.412664383649826,0.412664383649826,1.0,1.0,-3.319897174835205,1.030744552612305,2.2891526222229004,0.2837309837341308,0.9454143643379213,0.9454143643379213,0.0,217.29364013671875,222.0,58086.46875,0.0,3316.062255859375,1.0,279.40087890625,283.1819152832031,296.11578369140625,300.61749267578125,293.1499938964844,293.1499938964844,279.45001220703125,34251.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991769909858704,1.0,0.0,0.0,3.6651930809021,3.665217161178589,8.963694426711299e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8448.5966796875,0.0,1536.9990234375,1497.1583251953125,0.0,2463.902587890625,0.9090951085090636,1.0,0.0,3.0,1.0,0.0
