time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9166411757469176,0.5977310538291931,0.5405236482620239,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8818925023078918,0.5359020233154297,0.5099936127662659,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.795765221118927,0.3881774842739105,0.2747233211994171,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.79068922996521,0.3809074163436889,0.3650829195976257,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6745832562446594,0.2338592559099197,1.0759588479995728,285.0071105957031,284.95001220703125,299.72491455078125,293.1383972167969,297.9990234375,297.2210693359375,285.0057373046875,1.0,0.64780592918396,0.4122389256954193,0.4122389256954193,1.0,1.0,-3.3218955993652344,1.030282735824585,2.2916128635406494,0.2829019129276275,0.960599720478058,0.960599720478058,0.0,218.4830474853516,225.0,58228.62890625,0.0,3327.33935546875,1.0,279.4429931640625,283.1736145019531,296.1184387207031,300.6663818359375,293.1499938964844,293.1499938964844,279.1499938964844,33378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971993088722229,1.0,0.0,0.0,3.73232650756836,3.732350826263428,9.2950671159997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9066.1455078125,0.0,1606.6453857421875,1497.1583251953125,0.0,2445.84716796875,0.9218028783798218,1.0,0.0,3.0,1.0,0.0
18100020,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9109206795692444,0.5938574075698853,0.5375677347183228,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8799620270729065,0.5380184650421143,0.5123699903488159,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7928680181503296,0.3879653513431549,0.2748489677906036,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7879937887191772,0.380990594625473,0.3654947280883789,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6718814969062805,0.2334983348846435,1.0756332874298096,284.8982238769531,284.95001220703125,299.74334716796875,293.13397216796875,298.0002746582031,297.2172241210937,284.89990234375,1.0,0.6494552493095398,0.4113879799842834,0.4113879799842834,1.0,1.0,-3.321462631225586,1.027798056602478,2.2936644554138184,0.2804476916790008,0.8632147312164307,0.8632147312164307,0.0,221.74099731445312,228.0,58849.9296875,0.0,3344.836669921875,1.0,279.1571044921875,283.0470275878906,296.1525573730469,300.8399353027344,293.1499938964844,293.1499938964844,279.45001220703125,38919.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803862988948822,1.0,0.0,0.0,3.614000797271729,3.6140248775482178,8.715047670193599e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8178.767578125,0.0,1515.1102294921875,1497.1583251953125,0.0,2506.796142578125,0.8996757864952087,1.0,0.0,3.0,1.0,0.0
18100080,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9109206795692444,0.5938574075698853,0.5375677347183228,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8799620270729065,0.5380184650421143,0.5123699903488159,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7928680181503296,0.3879653513431549,0.2748489677906036,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7879937887191772,0.380990594625473,0.3654947280883789,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6718814969062805,0.2334983348846435,1.0756332874298096,284.8982238769531,284.95001220703125,299.74334716796875,293.13397216796875,298.0002746582031,297.2172241210937,284.89990234375,1.0,0.6494552493095398,0.4113879799842834,0.4113879799842834,1.0,1.0,-3.321462631225586,1.027798056602478,2.2936644554138184,0.2804476916790008,0.8632147312164307,0.8632147312164307,0.0,221.74099731445312,228.0,58849.9296875,0.0,3344.836669921875,1.0,279.1571044921875,283.0470275878906,296.1525573730469,300.8399353027344,293.1499938964844,293.1499938964844,279.45001220703125,38919.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803862988948822,1.0,0.0,0.0,3.614000797271729,3.6140248775482178,8.715047670193599e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8178.767578125,0.0,1515.1102294921875,1497.1583251953125,0.0,2506.796142578125,0.8996757864952087,1.0,0.0,3.0,1.0,0.0
18100140,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9065157175064088,0.5915541648864746,0.5352526903152466,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8788505792617798,0.5410377979278564,0.5150509476661682,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7907335162162781,0.3885266780853271,0.2751463055610657,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7860205769538879,0.3817161619663238,0.3660868108272552,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6697812676429749,0.233539268374443,1.0756542682647705,285.0065612792969,284.95001220703125,299.7615661621094,293.1296081542969,298.00689697265625,297.2210693359375,285.0056457519531,1.0,0.6511185169219971,0.4105370342731476,0.4105370342731476,1.0,1.0,-3.3229873180389404,1.0260332822799685,2.2969539165496826,0.2777997553348541,0.9594356417655944,0.9594356417655944,0.0,224.47520446777344,231.0,58149.71875,0.0,3363.834716796875,1.0,279.442138671875,283.17193603515625,296.11041259765625,300.6523132324219,293.1499938964844,293.1499938964844,279.1499938964844,33437.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971602082252502,1.0,0.0,0.0,3.7273647785186768,3.727389097213745,9.270369787373056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9051.7919921875,0.0,1601.37353515625,1497.1583251953125,0.0,2445.490478515625,0.920936405658722,1.0,0.0,3.0,1.0,0.0
18100200,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9065157175064088,0.5915541648864746,0.5352526903152466,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8788505792617798,0.5410377979278564,0.5150509476661682,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7907335162162781,0.3885266780853271,0.2751463055610657,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7860205769538879,0.3817161619663238,0.3660868108272552,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6697812676429749,0.233539268374443,1.0756542682647705,285.0065612792969,284.95001220703125,299.7615661621094,293.1296081542969,298.00689697265625,297.2210693359375,285.0056457519531,1.0,0.6511185169219971,0.4105370342731476,0.4105370342731476,1.0,1.0,-3.3229873180389404,1.0260332822799685,2.2969539165496826,0.2777997553348541,0.9594356417655944,0.9594356417655944,0.0,224.47520446777344,231.0,58149.71875,0.0,3363.834716796875,1.0,279.442138671875,283.17193603515625,296.11041259765625,300.6523132324219,293.1499938964844,293.1499938964844,279.1499938964844,33437.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971602082252502,1.0,0.0,0.0,3.7273647785186768,3.727389097213745,9.270369787373056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9051.7919921875,0.0,1601.37353515625,1497.1583251953125,0.0,2445.490478515625,0.920936405658722,1.0,0.0,3.0,1.0,0.0
18100260,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9014277458190918,0.5877686738967896,0.5323600172996521,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8770233392715454,0.5431353449821472,0.5174047350883484,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7879505157470703,0.3883028626441955,0.2752595543861389,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7834393382072449,0.3817862868309021,0.3664818108081817,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6672149896621704,0.2331847697496414,1.0753430128097534,284.89849853515625,284.95001220703125,299.7796325683594,293.1253662109375,298.0079345703125,297.2171630859375,284.900146484375,1.0,0.6527677774429321,0.4096864461898803,0.4096864461898803,1.0,1.0,-3.322584867477417,1.0235604047775269,2.2990243434906006,0.2752067744731903,0.8626351952552795,0.8626351952552795,0.0,227.7382354736328,234.0,58773.88671875,0.0,3381.431396484375,1.0,279.1571350097656,283.0457458496094,296.14404296875,300.8253173828125,293.1499938964844,293.1499938964844,279.45001220703125,38913.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038121461868286,1.0,0.0,0.0,3.610591173171997,3.6106152534484863,8.698610827195807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8169.53955078125,0.0,1511.3260498046875,1497.1583251953125,0.0,2506.329833984375,0.8989212512969971,1.0,0.0,3.0,1.0,0.0
18100320,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9014277458190918,0.5877686738967896,0.5323600172996521,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8770233392715454,0.5431353449821472,0.5174047350883484,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7879505157470703,0.3883028626441955,0.2752595543861389,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7834393382072449,0.3817862868309021,0.3664818108081817,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6672149896621704,0.2331847697496414,1.0753430128097534,284.89849853515625,284.95001220703125,299.7796325683594,293.1253662109375,298.0079345703125,297.2171630859375,284.900146484375,1.0,0.6527677774429321,0.4096864461898803,0.4096864461898803,1.0,1.0,-3.322584867477417,1.0235604047775269,2.2990243434906006,0.2752067744731903,0.8626351952552795,0.8626351952552795,0.0,227.7382354736328,234.0,58773.88671875,0.0,3381.431396484375,1.0,279.1571350097656,283.0457458496094,296.14404296875,300.8253173828125,293.1499938964844,293.1499938964844,279.45001220703125,38913.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038121461868286,1.0,0.0,0.0,3.610591173171997,3.6106152534484863,8.698610827195807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8169.53955078125,0.0,1511.3260498046875,1497.1583251953125,0.0,2506.329833984375,0.8989212512969971,1.0,0.0,3.0,1.0,0.0
18100380,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8974846005439758,0.5855380296707153,0.5301120281219482,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8760191202163696,0.5461440086364746,0.5200733542442322,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7859359383583069,0.3888546824455261,0.2755497694015503,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7815842032432556,0.3825017213821411,0.3670632541179657,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6652495861053467,0.2332330048084259,1.0753942728042605,285.0064697265625,284.95001220703125,299.7974853515625,293.1212158203125,298.01434326171875,297.2209777832031,285.00555419921875,1.0,0.6544333696365356,0.4088358581066131,0.4088358581066131,1.0,1.0,-3.324191093444824,1.0217950344085691,2.302396059036255,0.2728459537029266,0.9586315155029296,0.9586315155029296,0.0,230.4712371826172,237.0,58078.2890625,0.0,3400.6328125,1.0,279.4421081542969,283.1703186035156,296.1019897460937,300.63818359375,293.1499938964844,293.1499938964844,279.1499938964844,33429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971047163009644,1.0,0.0,0.0,3.724376201629639,3.724400520324707,9.255510349248652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9041.1650390625,0.0,1597.872802734375,1497.1583251953125,0.0,2444.984375,0.9202572703361512,1.0,0.0,3.0,1.0,0.0
18100440,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8974846005439758,0.5855380296707153,0.5301120281219482,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8760191202163696,0.5461440086364746,0.5200733542442322,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7859359383583069,0.3888546824455261,0.2755497694015503,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7815842032432556,0.3825017213821411,0.3670632541179657,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6652495861053467,0.2332330048084259,1.0753942728042605,285.0064697265625,284.95001220703125,299.7974853515625,293.1212158203125,298.01434326171875,297.2209777832031,285.00555419921875,1.0,0.6544333696365356,0.4088358581066131,0.4088358581066131,1.0,1.0,-3.324191093444824,1.0217950344085691,2.302396059036255,0.2728459537029266,0.9586315155029296,0.9586315155029296,0.0,230.4712371826172,237.0,58078.2890625,0.0,3400.6328125,1.0,279.4421081542969,283.1703186035156,296.1019897460937,300.63818359375,293.1499938964844,293.1499938964844,279.1499938964844,33429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971047163009644,1.0,0.0,0.0,3.724376201629639,3.724400520324707,9.255510349248652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9041.1650390625,0.0,1597.872802734375,1497.1583251953125,0.0,2444.984375,0.9202572703361512,1.0,0.0,3.0,1.0,0.0
18100500,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8954805135726929,0.5837748050689697,0.5289672017097473,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.875502347946167,0.5472663640975952,0.5214276909828186,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7849370241165161,0.3888204097747803,0.2757231891155243,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7806650400161743,0.3826039433479309,0.3673920333385467,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6643080115318298,0.2331194430589676,1.0756741762161257,284.8752136230469,284.95001220703125,299.8063659667969,293.1191711425781,298.015380859375,297.2198791503906,284.8724060058594,1.0,0.6553273797035217,0.4084105491638183,0.4084105491638183,1.0,1.0,-3.325389862060547,1.0210386514663696,2.304351091384888,0.2718837261199951,0.8687531352043152,0.8687531352043152,0.0,231.9084014892578,237.0,59016.609375,0.0,3411.53759765625,1.0,279.1959533691406,283.0205078125,296.1442565917969,300.8788146972656,293.1499938964844,293.1499938964844,279.1499938964844,37504.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019265532493591,1.0,0.0,0.0,3.694557666778565,3.694582462310791,9.107898790716716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8764.775390625,0.0,1594.7056884765625,1497.1583251953125,0.0,2489.052490234375,0.9141611456871032,1.0,0.0,3.0,1.0,0.0
18100560,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.892704427242279,0.581843376159668,0.5272956490516663,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8743206858634949,0.548222005367279,0.5224097371101379,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7832954525947571,0.3886213600635528,0.2756556272506714,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7791433334350586,0.3825608193874359,0.3674471378326416,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6628392934799194,0.2328856885433197,1.0751097202301023,284.8985290527344,284.95001220703125,299.815185546875,293.1171569824219,298.01519775390625,297.217041015625,284.9002990722656,1.0,0.6560845375061035,0.4080024659633636,0.4080024659633636,1.0,1.0,-3.323869466781616,1.0193670988082886,2.304502487182617,0.2705925703048706,0.8619894981384277,0.8619894981384277,0.0,233.73199462890625,240.0,58701.63671875,0.0,3418.404052734375,1.0,279.1573181152344,283.0444030761719,296.1358947753906,300.8116760253906,293.1499938964844,293.1499938964844,279.45001220703125,38927.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037571907043457,1.0,0.0,0.0,3.607441902160645,3.607465982437134,8.683443866175367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8160.7236328125,0.0,1507.981201171875,1497.1583251953125,0.0,2505.825927734375,0.8982225060462952,1.0,0.0,3.0,1.0,0.0
18100620,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8889379501342773,0.579686164855957,0.5251151323318481,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8734009861946106,0.5512155890464783,0.5250623226165771,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7813829183578491,0.3891620934009552,0.2759381830692291,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7773880362510681,0.3832650184631347,0.3680175840854645,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6609904766082764,0.2329391688108444,1.0751858949661257,285.00640869140625,284.95001220703125,299.8326721191406,293.1131896972656,298.0215148925781,297.2207946777344,285.0054931640625,1.0,0.6577524542808533,0.4071862399578094,0.4071862399578094,1.0,1.0,-3.3255455493927,1.0177000761032104,2.3078453540802,0.2684871852397918,0.9579487442970276,0.9579487442970276,0.0,236.4671325683593,243.0,58013.5,0.0,3437.802001953125,1.0,279.44207763671875,283.1687316894531,296.093994140625,300.6250305175781,293.1499938964844,293.1499938964844,279.1499938964844,33421.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970603704452515,1.0,0.0,0.0,3.7217864990234375,3.721810817718506,9.24264327295532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9031.4716796875,0.0,1594.841552734375,1497.1583251953125,0.0,2444.579345703125,0.9196705222129822,1.0,0.0,3.0,1.0,0.0
18100680,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8889379501342773,0.579686164855957,0.5251151323318481,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8734009861946106,0.5512155890464783,0.5250623226165771,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7813829183578491,0.3891620934009552,0.2759381830692291,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7773880362510681,0.3832650184631347,0.3680175840854645,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6609904766082764,0.2329391688108444,1.0751858949661257,285.00640869140625,284.95001220703125,299.8326721191406,293.1131896972656,298.0215148925781,297.2207946777344,285.0054931640625,1.0,0.6577524542808533,0.4071862399578094,0.4071862399578094,1.0,1.0,-3.3255455493927,1.0177000761032104,2.3078453540802,0.2684871852397918,0.9579487442970276,0.9579487442970276,0.0,236.4671325683593,243.0,58013.5,0.0,3437.802001953125,1.0,279.44207763671875,283.1687316894531,296.093994140625,300.6250305175781,293.1499938964844,293.1499938964844,279.1499938964844,33421.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970603704452515,1.0,0.0,0.0,3.7217864990234375,3.721810817718506,9.24264327295532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9031.4716796875,0.0,1594.841552734375,1497.1583251953125,0.0,2444.579345703125,0.9196705222129822,1.0,0.0,3.0,1.0,0.0
18100740,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8843663334846497,0.5760822892189026,0.5223737359046936,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8718027472496033,0.5532690286636353,0.5273764729499817,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.778862714767456,0.3889191746711731,0.2760359644889831,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7750644087791443,0.383311778306961,0.3683893084526062,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6587132811546326,0.2325969785451889,1.074920654296875,284.89892578125,284.95001220703125,299.8500061035156,293.1093444824219,298.0221862792969,297.216796875,284.90057373046875,1.0,0.6594052314758301,0.4063700139522552,0.4063700139522552,1.0,1.0,-3.325286626815796,1.0153298377990725,2.3099570274353027,0.2663923501968384,0.8616729378700256,0.8616729378700256,0.0,239.72979736328125,246.0,58640.8046875,0.0,3455.732421875,1.0,279.1571655273437,283.0430908203125,296.1281433105469,300.7987060546875,293.1499938964844,293.1499938964844,279.45001220703125,38903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037389516830444,1.0,0.0,0.0,3.60494875907898,3.6049728393554688,8.671445357322227e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8153.11328125,0.0,1505.0775146484375,1497.1583251953125,0.0,2505.658935546875,0.897665798664093,1.0,0.0,3.0,1.0,0.0
18100800,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8843663334846497,0.5760822892189026,0.5223737359046936,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8718027472496033,0.5532690286636353,0.5273764729499817,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.778862714767456,0.3889191746711731,0.2760359644889831,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7750644087791443,0.383311778306961,0.3683893084526062,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6587132811546326,0.2325969785451889,1.074920654296875,284.89892578125,284.95001220703125,299.8500061035156,293.1093444824219,298.0221862792969,297.216796875,284.90057373046875,1.0,0.6594052314758301,0.4063700139522552,0.4063700139522552,1.0,1.0,-3.325286626815796,1.0153298377990725,2.3099570274353027,0.2663923501968384,0.8616729378700256,0.8616729378700256,0.0,239.72979736328125,246.0,58640.8046875,0.0,3455.732421875,1.0,279.1571655273437,283.0430908203125,296.1281433105469,300.7987060546875,293.1499938964844,293.1499938964844,279.45001220703125,38903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037389516830444,1.0,0.0,0.0,3.60494875907898,3.6049728393554688,8.671445357322227e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8153.11328125,0.0,1505.0775146484375,1497.1583251953125,0.0,2505.658935546875,0.897665798664093,1.0,0.0,3.0,1.0,0.0
18100860,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8777078986167908,0.572016716003418,0.5189583897590637,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8678893446922302,0.5541202425956726,0.5285508632659912,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7739740014076233,0.3873345255851745,0.2752302289009094,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7703160643577576,0.3818165957927704,0.3674418926239013,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6536903977394104,0.2303327769041061,1.06745183467865,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0133361816406,297.1997375488281,284.99298095703125,1.0,0.6601348519325256,0.4056018590927124,0.4056018590927124,1.0,1.0,-3.311513900756836,1.0083290338516235,2.303184986114502,0.2628202438354492,0.9459248781204224,0.9459248781204224,0.0,244.4686737060547,249.0,57684.46875,0.0,3450.86083984375,1.0,279.4420471191406,283.16046142578125,296.0848999023437,300.5997009277344,293.1499938964844,293.1499938964844,279.1499938964844,33795.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967933416366577,1.0,0.0,0.0,3.7089788913726807,3.709003210067749,9.179140647574968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.2529296875,0.0,1583.019775390625,1497.1583251953125,0.0,2442.14404296875,0.9169527292251588,1.0,0.0,3.0,1.0,0.0
18100920,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8777078986167908,0.572016716003418,0.5189583897590637,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8678893446922302,0.5541202425956726,0.5285508632659912,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7739740014076233,0.3873345255851745,0.2752302289009094,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7703160643577576,0.3818165957927704,0.3674418926239013,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6536903977394104,0.2303327769041061,1.06745183467865,284.9942932128906,284.95001220703125,299.8671569824219,293.1056823730469,298.0133361816406,297.1997375488281,284.99298095703125,1.0,0.6601348519325256,0.4056018590927124,0.4056018590927124,1.0,1.0,-3.311513900756836,1.0083290338516235,2.303184986114502,0.2628202438354492,0.9459248781204224,0.9459248781204224,0.0,244.4686737060547,249.0,57684.46875,0.0,3450.86083984375,1.0,279.4420471191406,283.16046142578125,296.0848999023437,300.5997009277344,293.1499938964844,293.1499938964844,279.1499938964844,33795.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967933416366577,1.0,0.0,0.0,3.7089788913726807,3.709003210067749,9.179140647574968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.2529296875,0.0,1583.019775390625,1497.1583251953125,0.0,2442.14404296875,0.9169527292251588,1.0,0.0,3.0,1.0,0.0
18100980,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8718533515930176,0.5675883889198303,0.5153298377990723,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8647797703742981,0.5550011396408081,0.529619038105011,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7699110507965088,0.386001706123352,0.2744519412517547,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7663649916648865,0.3806240260601043,0.3664984703063965,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6494109034538269,0.2285591512918472,1.060092210769653,284.8934020996094,284.95001220703125,299.8842468261719,293.102294921875,298.0069580078125,297.1863708496094,284.8949890136719,1.0,0.6604417562484741,0.4048336744308471,0.4048336744308471,1.0,1.0,-3.297515153884888,1.0012600421905518,2.296255111694336,0.2592350244522095,0.8470224142074585,0.8470224142074585,0.0,248.3552703857422,252.0,57937.6328125,0.0,3440.67822265625,1.0,279.15740966796875,283.0471496582031,296.1154479980469,300.7396850585937,293.1499938964844,293.1499938964844,279.45001220703125,39605.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023359179496765,1.0,0.0,0.0,3.558061361312866,3.5580852031707764,8.447344157502812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8083.10693359375,0.0,1459.5684814453125,1497.1583251953125,0.0,2492.801513671875,0.8879014849662781,1.0,0.0,3.0,1.0,0.0
18101040,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8718533515930176,0.5675883889198303,0.5153298377990723,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8647797703742981,0.5550011396408081,0.529619038105011,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7699110507965088,0.386001706123352,0.2744519412517547,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7663649916648865,0.3806240260601043,0.3664984703063965,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6494109034538269,0.2285591512918472,1.060092210769653,284.8934020996094,284.95001220703125,299.8842468261719,293.102294921875,298.0069580078125,297.1863708496094,284.8949890136719,1.0,0.6604417562484741,0.4048336744308471,0.4048336744308471,1.0,1.0,-3.297515153884888,1.0012600421905518,2.296255111694336,0.2592350244522095,0.8470224142074585,0.8470224142074585,0.0,248.3552703857422,252.0,57937.6328125,0.0,3440.67822265625,1.0,279.15740966796875,283.0471496582031,296.1154479980469,300.7396850585937,293.1499938964844,293.1499938964844,279.45001220703125,39605.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023359179496765,1.0,0.0,0.0,3.558061361312866,3.5580852031707764,8.447344157502812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8083.10693359375,0.0,1459.5684814453125,1497.1583251953125,0.0,2492.801513671875,0.8879014849662781,1.0,0.0,3.0,1.0,0.0
18101100,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8696174621582031,0.5662237405776978,0.5137856602668762,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8638477325439453,0.556027889251709,0.5303578972816467,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7684877514839172,0.3858576714992523,0.2742119133472442,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.764984667301178,0.3804911375045776,0.366216093301773,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6478459239006042,0.2280344665050506,1.0572634935379028,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0078125,297.18536376953125,285.0094909667969,1.0,0.6606074571609497,0.4044495820999145,0.4044495820999145,1.0,1.0,-3.292508363723755,0.9984322786331176,2.294075965881348,0.25763139128685,0.924006164073944,0.924006164073944,0.0,249.797103881836,252.0,57041.52734375,0.0,3437.346923828125,1.0,279.3993835449219,283.17803955078125,296.0697021484375,300.49517822265625,293.1499938964844,293.1499938964844,279.45001220703125,34562.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969124913215637,1.0,0.0,0.0,3.6019606590271,3.6019837856292725,8.657075341034215e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8327.0634765625,0.0,1469.760009765625,1497.1583251953125,0.0,2443.23095703125,0.8952704071998596,1.0,0.0,3.0,1.0,0.0
18101160,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8681665658950806,0.5650551319122314,0.5127733945846558,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8636041879653931,0.5572507381439209,0.5315056443214417,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7677453756332397,0.385917454957962,0.2742462158203125,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7642499208450317,0.3805497884750366,0.3662604391574859,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6468820571899414,0.2277010828256607,1.0556559562683103,284.9961242675781,284.95001220703125,299.9012145996094,293.09912109375,298.0106506347656,297.1866760253906,284.9947814941406,1.0,0.6609556078910828,0.4042269289493561,0.4042269289493561,1.0,1.0,-3.2908289432525635,0.9971884489059448,2.293640613555908,0.2569194138050079,0.9339849352836608,0.9339849352836608,0.0,250.8141632080078,255.0,57108.39453125,0.0,3439.229736328125,1.0,279.4424743652344,283.1689453125,296.0734558105469,300.5382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33712.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943743467330933,1.0,0.0,0.0,3.664210557937622,3.664234399795532,8.958888884080807e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8917.2275390625,0.0,1531.8555908203125,1497.1583251953125,0.0,2420.1064453125,0.9066712856292723,1.0,0.0,3.0,1.0,0.0
18101220,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8640965223312378,0.5613099336624146,0.5098444819450378,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8621568083763123,0.5587725639343262,0.5332639813423157,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7653998732566833,0.3852819204330444,0.2740267217159271,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.76199871301651,0.3800572454929352,0.3660635650157928,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6444393396377563,0.226734459400177,1.0522569417953491,284.90191650390625,284.95001220703125,299.9181213378906,293.09619140625,298.0110778808594,297.1817626953125,284.9033203125,1.0,0.6616849303245544,0.4037816226482391,0.4037816226482391,1.0,1.0,-3.2848403453826904,0.9938331246376038,2.2910072803497314,0.255265325307846,0.8441260457038879,0.8441260457038879,0.0,253.6129150390625,258.0,57520.99609375,0.0,3441.250732421875,1.0,279.1577453613281,283.0588073730469,296.1103210449219,300.6968994140625,293.1499938964844,293.1499938964844,279.45001220703125,39234.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001832365989685,1.0,0.0,0.0,3.52276349067688,3.522786855697632,8.280571250907087e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8044.681640625,0.0,1419.52197265625,1497.1583251953125,0.0,2473.1005859375,0.8798424005508423,1.0,0.0,3.0,1.0,0.0
18101280,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8640965223312378,0.5613099336624146,0.5098444819450378,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8621568083763123,0.5587725639343262,0.5332639813423157,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7653998732566833,0.3852819204330444,0.2740267217159271,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.76199871301651,0.3800572454929352,0.3660635650157928,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6444393396377563,0.226734459400177,1.0522569417953491,284.90191650390625,284.95001220703125,299.9181213378906,293.09619140625,298.0110778808594,297.1817626953125,284.9033203125,1.0,0.6616849303245544,0.4037816226482391,0.4037816226482391,1.0,1.0,-3.2848403453826904,0.9938331246376038,2.2910072803497314,0.255265325307846,0.8441260457038879,0.8441260457038879,0.0,253.6129150390625,258.0,57520.99609375,0.0,3441.250732421875,1.0,279.1577453613281,283.0588073730469,296.1103210449219,300.6968994140625,293.1499938964844,293.1499938964844,279.45001220703125,39234.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001832365989685,1.0,0.0,0.0,3.52276349067688,3.522786855697632,8.280571250907087e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8044.681640625,0.0,1419.52197265625,1497.1583251953125,0.0,2473.1005859375,0.8798424005508423,1.0,0.0,3.0,1.0,0.0
18101340,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8609201908111572,0.5590506792068481,0.5076026320457458,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8614118695259094,0.5612714886665344,0.5354549884796143,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7637330293655396,0.3854774534702301,0.2740696370601654,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7603899240493774,0.3802790343761444,0.3661763072013855,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6425904631614685,0.2262832373380661,1.0499907732009888,284.9998474121094,284.95001220703125,299.9349365234375,293.0934143066406,298.0177307128906,297.1855773925781,284.9989318847656,1.0,0.6626326441764832,0.4033363461494446,0.4033363461494446,1.0,1.0,-3.28223180770874,0.9916964173316956,2.290535449981689,0.2535519599914551,0.931740403175354,0.931740403175354,0.0,255.9665069580078,261.0,56822.1015625,0.0,3448.49853515625,1.0,279.4414367675781,283.1746520996094,296.071044921875,300.5113220214844,293.1499938964844,293.1499938964844,279.1499938964844,33506.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928328514099121,1.0,0.0,0.0,3.63876223564148,3.638785600662232,8.834879281494068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8878.423828125,0.0,1502.104248046875,1497.1583251953125,0.0,2406.086669921875,0.9010255932807922,1.0,0.0,3.0,1.0,0.0
18101400,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8609201908111572,0.5590506792068481,0.5076026320457458,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8614118695259094,0.5612714886665344,0.5354549884796143,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7637330293655396,0.3854774534702301,0.2740696370601654,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7603899240493774,0.3802790343761444,0.3661763072013855,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6425904631614685,0.2262832373380661,1.0499907732009888,284.9998474121094,284.95001220703125,299.9349365234375,293.0934143066406,298.0177307128906,297.1855773925781,284.9989318847656,1.0,0.6626326441764832,0.4033363461494446,0.4033363461494446,1.0,1.0,-3.28223180770874,0.9916964173316956,2.290535449981689,0.2535519599914551,0.931740403175354,0.931740403175354,0.0,255.9665069580078,261.0,56822.1015625,0.0,3448.49853515625,1.0,279.4414367675781,283.1746520996094,296.071044921875,300.5113220214844,293.1499938964844,293.1499938964844,279.1499938964844,33506.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928328514099121,1.0,0.0,0.0,3.63876223564148,3.638785600662232,8.834879281494068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8878.423828125,0.0,1502.104248046875,1497.1583251953125,0.0,2406.086669921875,0.9010255932807922,1.0,0.0,3.0,1.0,0.0
18101460,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.856972336769104,0.5554709434509277,0.5048250555992126,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8599839210510254,0.5628769993782043,0.537314772605896,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7614794373512268,0.3849633336067199,0.2739512026309967,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7582346796989441,0.379907488822937,0.3661222755908966,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6403861045837402,0.2255212515592575,1.0476930141448977,284.90435791015625,284.95001220703125,299.9516906738281,293.0908203125,298.0187683105469,297.1820373535156,284.9051818847656,1.0,0.6636861562728882,0.4027290046215057,0.4027290046215057,1.0,1.0,-3.2781646251678467,0.9886234402656556,2.289541244506836,0.2510901987552643,0.8430861234664917,0.8430861234664917,0.0,258.9543762207031,264.0,57307.33203125,0.0,3455.933349609375,1.0,279.1584777832031,283.06158447265625,296.10699462890625,300.675537109375,293.1499938964844,293.1499938964844,279.45001220703125,38919.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990915775299072,1.0,0.0,0.0,3.508699417114258,3.5087225437164307,8.214584568122518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8026.22021484375,0.0,1402.568603515625,1497.1583251953125,0.0,2463.1220703125,0.8764569163322449,1.0,0.0,3.0,1.0,0.0
18101520,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.856972336769104,0.5554709434509277,0.5048250555992126,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8599839210510254,0.5628769993782043,0.537314772605896,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7614794373512268,0.3849633336067199,0.2739512026309967,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7582346796989441,0.379907488822937,0.3661222755908966,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6403861045837402,0.2255212515592575,1.0476930141448977,284.90435791015625,284.95001220703125,299.9516906738281,293.0908203125,298.0187683105469,297.1820373535156,284.9051818847656,1.0,0.6636861562728882,0.4027290046215057,0.4027290046215057,1.0,1.0,-3.2781646251678467,0.9886234402656556,2.289541244506836,0.2510901987552643,0.8430861234664917,0.8430861234664917,0.0,258.9543762207031,264.0,57307.33203125,0.0,3455.933349609375,1.0,279.1584777832031,283.06158447265625,296.10699462890625,300.675537109375,293.1499938964844,293.1499938964844,279.45001220703125,38919.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990915775299072,1.0,0.0,0.0,3.508699417114258,3.5087225437164307,8.214584568122518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8026.22021484375,0.0,1402.568603515625,1497.1583251953125,0.0,2463.1220703125,0.8764569163322449,1.0,0.0,3.0,1.0,0.0
18101580,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.853846549987793,0.5533150434494019,0.5026979446411133,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8591827154159546,0.5653989315032959,0.5395490527153015,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7598245739936829,0.3852259218692779,0.2740548849105835,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7566283941268921,0.3801766037940979,0.3663026392459869,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6386352777481079,0.2251749634742736,1.046028733253479,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.025390625,297.1864318847656,284.9988708496094,1.0,0.6648579239845276,0.4021216630935669,0.4021216630935669,1.0,1.0,-3.2766244411468506,0.986441135406494,2.2901830673217773,0.2486221641302108,0.9294773936271667,0.9294773936271667,0.0,261.5066223144531,267.0,56633.9609375,0.0,3466.70703125,1.0,279.4413452148437,283.1751708984375,296.0672912597656,300.49285888671875,293.1499938964844,293.1499938964844,279.1499938964844,33422.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792019784450531,1.0,0.0,0.0,3.626171827316284,3.626194953918457,8.773846502663218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8854.67578125,0.0,1487.6607666015625,1497.1583251953125,0.0,2398.699462890625,0.8981213569641113,1.0,0.0,3.0,1.0,0.0
18101640,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.853846549987793,0.5533150434494019,0.5026979446411133,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8591827154159546,0.5653989315032959,0.5395490527153015,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7598245739936829,0.3852259218692779,0.2740548849105835,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7566283941268921,0.3801766037940979,0.3663026392459869,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6386352777481079,0.2251749634742736,1.046028733253479,284.9997863769531,284.95001220703125,299.9683532714844,293.08837890625,298.025390625,297.1864318847656,284.9988708496094,1.0,0.6648579239845276,0.4021216630935669,0.4021216630935669,1.0,1.0,-3.2766244411468506,0.986441135406494,2.2901830673217773,0.2486221641302108,0.9294773936271667,0.9294773936271667,0.0,261.5066223144531,267.0,56633.9609375,0.0,3466.70703125,1.0,279.4413452148437,283.1751708984375,296.0672912597656,300.49285888671875,293.1499938964844,293.1499938964844,279.1499938964844,33422.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792019784450531,1.0,0.0,0.0,3.626171827316284,3.626194953918457,8.773846502663218e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8854.67578125,0.0,1487.6607666015625,1497.1583251953125,0.0,2398.699462890625,0.8981213569641113,1.0,0.0,3.0,1.0,0.0
18101700,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8522151708602905,0.5516339540481567,0.5015946626663208,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8587205410003662,0.5662627816200256,0.5406624674797058,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.758969247341156,0.3850592076778412,0.274128645658493,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7557951807975769,0.3800582885742187,0.3664185106754303,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6377682089805603,0.2248721420764923,1.0454297065734863,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,298.0264892578125,297.1854858398437,284.872802734375,1.0,0.6655157804489136,0.4018180072307586,0.4018180072307586,1.0,1.0,-3.27614974975586,0.985443651676178,2.290706157684326,0.24757020175457,0.8420019745826721,0.8420019745826721,0.0,262.8981018066406,267.0,57437.97265625,0.0,3473.4013671875,1.0,279.19879150390625,283.0339660644531,296.1111755371094,300.7266540527344,293.1499938964844,293.1499938964844,279.1499938964844,38098.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967737317085266,1.0,0.0,0.0,3.5838282108306885,3.5838518142700195,8.570135037189175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8580.2421875,0.0,1476.206787109375,1497.1583251953125,0.0,2441.96533203125,0.8896068930625916,1.0,0.0,3.0,1.0,0.0
18101760,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.850029706954956,0.5498540997505188,0.5000326633453369,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8577553033828735,0.5670071244239807,0.5414227843284607,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7576409578323364,0.3847789466381073,0.2739873826503753,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7545201182365417,0.3798329830169678,0.3662846684455871,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.636533260345459,0.2244806885719299,1.0440912246704102,284.9041748046875,284.95001220703125,299.9849853515625,293.0860595703125,298.0266418457031,297.1832275390625,284.90557861328125,1.0,0.6660621762275696,0.4015258848667145,0.4015258848667145,1.0,1.0,-3.273247003555298,0.9836273193359376,2.2896196842193604,0.2462409883737564,0.8409996628761292,0.8409996628761292,0.0,264.6365966796875,270.0,57118.44140625,0.0,3476.472900390625,1.0,279.15826416015625,283.0624694824219,296.1033020019531,300.6582336425781,293.1499938964844,293.1499938964844,279.45001220703125,39009.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984347343444824,1.0,0.0,0.0,3.495495080947876,3.4955179691314697,8.152872510436282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8006.19580078125,0.0,1389.5364990234375,1497.1583251953125,0.0,2457.12255859375,0.8735843300819397,1.0,0.0,3.0,1.0,0.0
