time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8470386266708374,0.5477975010871887,0.4979933798313141,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8569743633270264,0.5695279836654663,0.5436546802520752,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7560746669769287,0.385113000869751,0.2741388976573944,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7529706358909607,0.3801203966140747,0.3664833605289459,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6348738670349121,0.2241817265748977,1.0426605939865112,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,298.0334167480469,297.1878356933594,284.9984436035156,1.0,0.6673368811607361,0.4009416997432709,0.4009416997432709,1.0,1.0,-3.272171258926392,0.9816337823867798,2.2905373573303223,0.2444624304771423,0.9272130727767944,0.9272130727767944,0.0,267.291748046875,258.0,56477.96484375,0.0,3488.857666015625,1.0,279.4412536621094,283.17498779296875,296.0631103515625,300.4764709472656,293.1499938964844,293.1499938964844,279.1499938964844,33392.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914168238639832,1.0,0.0,0.0,3.616253137588501,3.616276502609253,8.725914426577219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8834.6982421875,0.0,1476.61865234375,1497.1583251953125,0.0,2393.224609375,0.8958746194839478,1.0,0.0,3.0,1.0,0.0
18101880,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8470386266708374,0.5477975010871887,0.4979933798313141,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8569743633270264,0.5695279836654663,0.5436546802520752,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7560746669769287,0.385113000869751,0.2741388976573944,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7529706358909607,0.3801203966140747,0.3664833605289459,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6348738670349121,0.2241817265748977,1.0426605939865112,284.9993591308594,284.95001220703125,300.0015563964844,293.0838317871094,298.0334167480469,297.1878356933594,284.9984436035156,1.0,0.6673368811607361,0.4009416997432709,0.4009416997432709,1.0,1.0,-3.272171258926392,0.9816337823867798,2.2905373573303223,0.2444624304771423,0.9272130727767944,0.9272130727767944,0.0,267.291748046875,258.0,56477.96484375,0.0,3488.857666015625,1.0,279.4412536621094,283.17498779296875,296.0631103515625,300.4764709472656,293.1499938964844,293.1499938964844,279.1499938964844,33392.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914168238639832,1.0,0.0,0.0,3.616253137588501,3.616276502609253,8.725914426577219e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8834.6982421875,0.0,1476.61865234375,1497.1583251953125,0.0,2393.224609375,0.8958746194839478,1.0,0.0,3.0,1.0,0.0
18101940,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8479048609733582,0.5444709062576294,0.495173841714859,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.86030513048172,0.5711406469345093,0.5452548861503601,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7580810189247131,0.3847663402557373,0.2739323079586029,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7549588084220886,0.3798078298568725,0.3662171363830566,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6360763907432556,0.223544031381607,1.0396678447723389,284.9044189453125,284.95001220703125,300.01806640625,293.0816650390625,298.03466796875,297.1849365234375,284.9051208496094,1.0,0.6644005179405212,0.4003575146198272,0.4003575146198272,1.0,1.0,-3.266550302505493,0.978010892868042,2.288539409637451,0.2427874654531479,0.8389067649841309,0.8389067649841309,0.0,263.61749267578125,246.0,56940.67578125,0.0,3455.498779296875,1.0,279.1586608886719,283.0628356933594,296.0986022949219,300.6397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38908.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978411912918091,1.0,0.0,0.0,3.485464334487915,3.485487461090088,8.106149493869452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7990.15625,0.0,1378.4815673828125,1497.1583251953125,0.0,2451.703857421875,0.871314287185669,1.0,0.0,3.0,1.0,0.0
18102000,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8479048609733582,0.5444709062576294,0.495173841714859,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.86030513048172,0.5711406469345093,0.5452548861503601,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7580810189247131,0.3847663402557373,0.2739323079586029,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7549588084220886,0.3798078298568725,0.3662171363830566,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6360763907432556,0.223544031381607,1.0396678447723389,284.9044189453125,284.95001220703125,300.01806640625,293.0816650390625,298.03466796875,297.1849365234375,284.9051208496094,1.0,0.6644005179405212,0.4003575146198272,0.4003575146198272,1.0,1.0,-3.266550302505493,0.978010892868042,2.288539409637451,0.2427874654531479,0.8389067649841309,0.8389067649841309,0.0,263.61749267578125,246.0,56940.67578125,0.0,3455.498779296875,1.0,279.1586608886719,283.0628356933594,296.0986022949219,300.6397705078125,293.1499938964844,293.1499938964844,279.45001220703125,38908.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978411912918091,1.0,0.0,0.0,3.485464334487915,3.485487461090088,8.106149493869452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7990.15625,0.0,1378.4815673828125,1497.1583251953125,0.0,2451.703857421875,0.871314287185669,1.0,0.0,3.0,1.0,0.0
18102060,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8523479104042053,0.5425862073898315,0.4928890466690063,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8672558665275574,0.5737114548683167,0.547109842300415,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7632567882537842,0.3852621614933014,0.2738794982433319,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7600147128105164,0.3801715672016144,0.36606165766716,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6397176384925842,0.223350241780281,1.03667414188385,284.9967041015625,284.95001220703125,300.0345764160156,293.0795593261719,298.0418395996094,297.19024658203125,284.9957580566406,1.0,0.6595917344093323,0.3998372554779053,0.3998372554779053,1.0,1.0,-3.262176752090454,0.9750034809112548,2.287173271179199,0.2413318306207656,0.9220141172409058,0.9220141172409058,0.0,255.54278564453125,234.0,56246.390625,0.0,3400.595703125,1.0,279.441162109375,283.17413330078125,296.0581970214844,300.4552307128906,293.1499938964844,293.1499938964844,279.1499938964844,33473.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907047867774963,1.0,0.0,0.0,3.6021087169647217,3.6021318435668945,8.657787589072541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8805.5654296875,0.0,1461.8782958984375,1497.1583251953125,0.0,2386.76318359375,0.8927351832389832,1.0,0.0,3.0,1.0,0.0
18102120,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8523479104042053,0.5425862073898315,0.4928890466690063,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8672558665275574,0.5737114548683167,0.547109842300415,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7632567882537842,0.3852621614933014,0.2738794982433319,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7600147128105164,0.3801715672016144,0.36606165766716,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6397176384925842,0.223350241780281,1.03667414188385,284.9967041015625,284.95001220703125,300.0345764160156,293.0795593261719,298.0418395996094,297.19024658203125,284.9957580566406,1.0,0.6595917344093323,0.3998372554779053,0.3998372554779053,1.0,1.0,-3.262176752090454,0.9750034809112548,2.287173271179199,0.2413318306207656,0.9220141172409058,0.9220141172409058,0.0,255.54278564453125,234.0,56246.390625,0.0,3400.595703125,1.0,279.441162109375,283.17413330078125,296.0581970214844,300.4552307128906,293.1499938964844,293.1499938964844,279.1499938964844,33473.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907047867774963,1.0,0.0,0.0,3.6021087169647217,3.6021318435668945,8.657787589072541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8805.5654296875,0.0,1461.8782958984375,1497.1583251953125,0.0,2386.76318359375,0.8927351832389832,1.0,0.0,3.0,1.0,0.0
18102180,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8553139567375183,0.5410031676292419,0.4916319847106933,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8716109991073608,0.5746365785598755,0.548037052154541,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7666105031967163,0.3852311670780182,0.273861676454544,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7632905840873718,0.3801093697547912,0.3659813106060028,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6421585083007812,0.223129004240036,1.0352474451065063,284.87213134765625,284.95001220703125,300.0431213378906,293.0784912109375,298.0432434082031,297.18975830078125,284.8717346191406,1.0,0.656690776348114,0.3995667099952698,0.3995667099952698,1.0,1.0,-3.259953260421753,0.97346031665802,2.2864930629730225,0.2405920028686523,0.8331584930419922,0.8331584930419922,0.0,250.6025390625,234.0,56970.296875,0.0,3368.081787109375,1.0,279.1960144042969,283.0354309082031,296.1026916503906,300.6841125488281,293.1499938964844,293.1499938964844,279.1499938964844,38601.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955664396286011,1.0,0.0,0.0,3.548238039016724,3.5482616424560547,8.4007649547857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8517.611328125,0.0,1441.79345703125,1497.1583251953125,0.0,2430.961181640625,0.8820975422859192,1.0,0.0,3.0,1.0,0.0
18102240,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8578574061393738,0.5394960045814514,0.4900500476360321,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8755170702934265,0.5754120945930481,0.5485550761222839,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7695723176002502,0.3851319849491119,0.2736461162567138,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7662034630775452,0.3799783587455749,0.3656703531742096,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6443132758140564,0.222863420844078,1.033230543136597,284.9051208496094,284.95001220703125,300.051025390625,293.0774841308594,298.0438537597656,297.1883239746094,284.90576171875,1.0,0.6537215113639832,0.3993169963359833,0.3993169963359833,1.0,1.0,-3.2556166648864746,0.9712533950805664,2.284363269805908,0.2394231110811233,0.8353405594825745,0.8353405594825745,0.0,246.01776123046875,222.0,56674.28125,0.0,3332.860107421875,1.0,279.1588134765625,283.065673828125,296.09356689453125,300.6144104003906,293.1499938964844,293.1499938964844,279.45001220703125,38948.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969483137130737,1.0,0.0,0.0,3.4668757915496826,3.4668984413146973,8.019916890589229e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7964.490234375,0.0,1359.773681640625,1497.1583251953125,0.0,2443.5576171875,0.86726975440979,1.0,0.0,3.0,1.0,0.0
18102300,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8612745404243469,0.5385826826095581,0.4887294173240661,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.880325436592102,0.5766735076904297,0.549300491809845,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7733151316642761,0.385411262512207,0.2735435366630554,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7698622345924377,0.3801540434360504,0.3654698431491852,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6470569372177124,0.2227829396724701,1.0314123630523682,285.01251220703125,284.95001220703125,300.0592346191406,293.07647705078125,298.0472106933594,297.190673828125,285.0136413574219,1.0,0.6505201458930969,0.3990568518638611,0.3990568518638611,1.0,1.0,-3.2523679733276367,0.969414472579956,2.2829535007476807,0.2380937933921814,0.9098045825958252,0.9098045825958252,0.0,240.7199249267578,222.0,55884.984375,0.0,3296.199462890625,1.0,279.3973083496094,283.18865966796875,296.0489501953125,300.38232421875,293.1499938964844,293.1499938964844,279.45001220703125,34094.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919195294380188,1.0,0.0,0.0,3.517803430557251,3.5178258419036865,8.257268859779288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8201.1025390625,0.0,1377.2679443359375,1497.1583251953125,0.0,2397.789306640625,0.876152753829956,1.0,0.0,3.0,1.0,0.0
18102360,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8655998110771179,0.5378015041351318,0.4878305196762085,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8860154747962952,0.578057050704956,0.5503653287887573,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7778723835945129,0.3858312368392944,0.2736506462097168,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7742937803268433,0.3804445266723633,0.3654988706111908,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6504571437835693,0.2228045016527176,1.0303131341934204,284.9963684082031,284.95001220703125,300.0674743652344,293.075439453125,298.0516052246094,297.1943054199219,284.9949035644531,1.0,0.6473331451416016,0.3988348543643951,0.3988348543643951,1.0,1.0,-3.2514069080352783,0.9684786200523376,2.282928228378296,0.2370328903198242,0.9176931977272034,0.9176931977272034,0.0,234.9434967041016,210.0,56002.40234375,0.0,3262.01416015625,1.0,279.44171142578125,283.17535400390625,296.052978515625,300.4305725097656,293.1499938964844,293.1499938964844,279.1499938964844,33376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896894216537476,1.0,0.0,0.0,3.5865488052368164,3.58657169342041,8.583151043239923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8777.2216796875,0.0,1444.4256591796875,1497.1583251953125,0.0,2377.556396484375,0.8889486193656921,1.0,0.0,3.0,1.0,0.0
18102420,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8738146424293518,0.5348951816558838,0.4851039350032806,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8971428871154785,0.5798144936561584,0.5518091917037964,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7867552638053894,0.3858982622623443,0.2735113203525543,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7829739451408386,0.3803416192531585,0.3651354908943176,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6571952700614929,0.2224379777908325,1.0271339416503906,284.90655517578125,284.95001220703125,300.0838928222656,293.0733337402344,298.0541076660156,297.1928100585937,284.9071350097656,1.0,0.6406198740005493,0.3983908891677856,0.3983908891677856,1.0,1.0,-3.245443344116211,0.9652039408683776,2.280239582061768,0.2345912456512451,0.8326511383056641,0.8326511383056641,0.0,223.83123779296875,198.0,56429.53515625,0.0,3187.2822265625,1.0,279.1589660644531,283.0689392089844,296.0894775390625,300.5910339355469,293.1499938964844,293.1499938964844,279.45001220703125,38902.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959837317466736,1.0,0.0,0.0,3.4492883682250977,3.4493110179901123,7.938753583403013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7941.22705078125,0.0,1341.646240234375,1497.1583251953125,0.0,2434.763427734375,0.8633668422698975,1.0,0.0,3.0,1.0,0.0
18102480,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8738146424293518,0.5348951816558838,0.4851039350032806,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8971428871154785,0.5798144936561584,0.5518091917037964,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7867552638053894,0.3858982622623443,0.2735113203525543,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7829739451408386,0.3803416192531585,0.3651354908943176,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6571952700614929,0.2224379777908325,1.0271339416503906,284.90655517578125,284.95001220703125,300.0838928222656,293.0733337402344,298.0541076660156,297.1928100585937,284.9071350097656,1.0,0.6406198740005493,0.3983908891677856,0.3983908891677856,1.0,1.0,-3.245443344116211,0.9652039408683776,2.280239582061768,0.2345912456512451,0.8326511383056641,0.8326511383056641,0.0,223.83123779296875,198.0,56429.53515625,0.0,3187.2822265625,1.0,279.1589660644531,283.0689392089844,296.0894775390625,300.5910339355469,293.1499938964844,293.1499938964844,279.45001220703125,38902.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959837317466736,1.0,0.0,0.0,3.4492883682250977,3.4493110179901123,7.938753583403013e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7941.22705078125,0.0,1341.646240234375,1497.1583251953125,0.0,2434.763427734375,0.8633668422698975,1.0,0.0,3.0,1.0,0.0
18102540,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8842702507972717,0.5333328247070312,0.4829910695552826,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9107322096824646,0.58249831199646,0.5536338686943054,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7975679636001587,0.3867802619934082,0.2736246585845947,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7935140132904053,0.3808783292770386,0.3650061190128326,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6655703186988831,0.2224776744842529,1.0245364904403689,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.06207275390625,297.198974609375,284.9950866699219,1.0,0.6337730288505554,0.3979469239711761,0.3979469239711761,1.0,1.0,-3.241946220397949,0.962775468826294,2.279170751571656,0.2326624542474746,0.914038360118866,0.914038360118866,0.0,211.92730712890625,186.0,55779.21484375,0.0,3113.789306640625,1.0,279.4408569335937,283.1771545410156,296.0497131347656,300.41015625,293.1499938964844,293.1499938964844,279.1499938964844,33430.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888159155845642,1.0,0.0,0.0,3.568948984146118,3.568971633911133,8.499119985572179e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8746.5947265625,0.0,1426.054931640625,1497.1583251953125,0.0,2369.642578125,0.8852595686912537,1.0,0.0,3.0,1.0,0.0
18102600,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8842702507972717,0.5333328247070312,0.4829910695552826,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9107322096824646,0.58249831199646,0.5536338686943054,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7975679636001587,0.3867802619934082,0.2736246585845947,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7935140132904053,0.3808783292770386,0.3650061190128326,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6655703186988831,0.2224776744842529,1.0245364904403689,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.06207275390625,297.198974609375,284.9950866699219,1.0,0.6337730288505554,0.3979469239711761,0.3979469239711761,1.0,1.0,-3.241946220397949,0.962775468826294,2.279170751571656,0.2326624542474746,0.914038360118866,0.914038360118866,0.0,211.92730712890625,186.0,55779.21484375,0.0,3113.789306640625,1.0,279.4408569335937,283.1771545410156,296.0497131347656,300.41015625,293.1499938964844,293.1499938964844,279.1499938964844,33430.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888159155845642,1.0,0.0,0.0,3.568948984146118,3.568971633911133,8.499119985572179e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8746.5947265625,0.0,1426.054931640625,1497.1583251953125,0.0,2369.642578125,0.8852595686912537,1.0,0.0,3.0,1.0,0.0
18102660,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8951460719108582,0.5305656790733337,0.4803574681282043,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.926136553287506,0.5842844843864441,0.5550791621208191,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8087970614433289,0.387029767036438,0.2735929787158966,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8045366406440735,0.3808392286300659,0.3646793663501739,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6745680570602417,0.22219780087471,1.021648645401001,284.9072570800781,284.95001220703125,300.11669921875,293.06903076171875,298.0645446777344,297.1974792480469,284.9078369140625,1.0,0.6267957091331482,0.3975019752979278,0.3975019752979278,1.0,1.0,-3.2366209030151367,0.9596837162971495,2.276937246322632,0.2309215068817138,0.8302245140075684,0.8302245140075684,0.0,200.3931884765625,174.0,56217.15234375,0.0,3038.572021484375,1.0,279.1590270996094,283.0711364746094,296.0856018066406,300.5706787109375,293.1499938964844,293.1499938964844,279.45001220703125,38872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951658964157104,1.0,0.0,0.0,3.4344656467437744,3.434488296508789,7.87066937846248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7920.73095703125,0.0,1326.5615234375,1497.1583251953125,0.0,2427.312744140625,0.8600345253944397,1.0,0.0,3.0,1.0,0.0
18102720,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8951460719108582,0.5305656790733337,0.4803574681282043,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.926136553287506,0.5842844843864441,0.5550791621208191,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8087970614433289,0.387029767036438,0.2735929787158966,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8045366406440735,0.3808392286300659,0.3646793663501739,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6745680570602417,0.22219780087471,1.021648645401001,284.9072570800781,284.95001220703125,300.11669921875,293.06903076171875,298.0645446777344,297.1974792480469,284.9078369140625,1.0,0.6267957091331482,0.3975019752979278,0.3975019752979278,1.0,1.0,-3.2366209030151367,0.9596837162971495,2.276937246322632,0.2309215068817138,0.8302245140075684,0.8302245140075684,0.0,200.3931884765625,174.0,56217.15234375,0.0,3038.572021484375,1.0,279.1590270996094,283.0711364746094,296.0856018066406,300.5706787109375,293.1499938964844,293.1499938964844,279.45001220703125,38872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951658964157104,1.0,0.0,0.0,3.4344656467437744,3.434488296508789,7.87066937846248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7920.73095703125,0.0,1326.5615234375,1497.1583251953125,0.0,2427.312744140625,0.8600345253944397,1.0,0.0,3.0,1.0,0.0
18102780,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9088321924209596,0.5291140079498291,0.4783387184143066,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9445310831069946,0.586984395980835,0.5569117665290833,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8214625120162964,0.3880817294120788,0.2738198339939117,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8171624541282654,0.381424605846405,0.3645890951156616,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6855382919311523,0.2223067581653595,1.019331932067871,284.9956359863281,284.95001220703125,300.13311767578125,293.0667419433594,298.0723876953125,297.2034912109375,284.99468994140625,1.0,0.6197881698608398,0.3970569968223572,0.3970569968223572,1.0,1.0,-3.2337682247161865,0.9574525356292723,2.276315689086914,0.2294819355010986,0.9109954833984376,0.9109954833984376,0.0,188.2692108154297,162.0,55586.546875,0.0,2965.583251953125,1.0,279.4407653808594,283.177978515625,296.0455322265625,300.3911437988281,293.1499938964844,293.1499938964844,279.1499938964844,33407.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788053572177887,1.0,0.0,0.0,3.555861234664917,3.555883884429932,8.436899747721327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8722.6455078125,0.0,1412.0408935546875,1497.1583251953125,0.0,2362.74072265625,0.8822500109672546,1.0,0.0,3.0,1.0,0.0
18102840,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9088321924209596,0.5291140079498291,0.4783387184143066,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9445310831069946,0.586984395980835,0.5569117665290833,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8214625120162964,0.3880817294120788,0.2738198339939117,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8171624541282654,0.381424605846405,0.3645890951156616,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6855382919311523,0.2223067581653595,1.019331932067871,284.9956359863281,284.95001220703125,300.13311767578125,293.0667419433594,298.0723876953125,297.2034912109375,284.99468994140625,1.0,0.6197881698608398,0.3970569968223572,0.3970569968223572,1.0,1.0,-3.2337682247161865,0.9574525356292723,2.276315689086914,0.2294819355010986,0.9109954833984376,0.9109954833984376,0.0,188.2692108154297,162.0,55586.546875,0.0,2965.583251953125,1.0,279.4407653808594,283.177978515625,296.0455322265625,300.3911437988281,293.1499938964844,293.1499938964844,279.1499938964844,33407.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788053572177887,1.0,0.0,0.0,3.555861234664917,3.555883884429932,8.436899747721327e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8722.6455078125,0.0,1412.0408935546875,1497.1583251953125,0.0,2362.74072265625,0.8822500109672546,1.0,0.0,3.0,1.0,0.0
18102900,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9167954921722412,0.5278291702270508,0.4772830009460449,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9540171027183532,0.5879300832748413,0.5578088164329529,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8281170129776001,0.3883280158042907,0.2739564180374145,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8236827850341797,0.3814722597599029,0.3645622730255127,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6915446519851685,0.2222365140914917,1.0183619260787964,284.8749694824219,284.95001220703125,300.1413269042969,293.0655517578125,298.073974609375,297.2032470703125,284.873779296875,1.0,0.6163105964660645,0.396834522485733,0.396834522485733,1.0,1.0,-3.23254942893982,0.9563927054405212,2.2761566638946533,0.2290470749139785,0.825887143611908,0.825887143611908,0.0,182.28692626953125,162.0,56319.625,0.0,2930.004150390625,1.0,279.20050048828125,283.0426940917969,296.0896911621094,300.620849609375,293.1499938964844,293.1499938964844,279.1499938964844,38372.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928333282470703,1.0,0.0,0.0,3.506544351577759,3.506567478179932,8.204497135011479e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8452.150390625,0.0,1396.3985595703125,1497.1583251953125,0.0,2406.091064453125,0.872552216053009,1.0,0.0,3.0,1.0,0.0
18102960,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9245764017105104,0.5264790058135986,0.4758159816265106,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9627699851989746,0.588782012462616,0.55836421251297,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8345094323158264,0.3884979784488678,0.273899495601654,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8299034237861633,0.3814342021942138,0.3643027245998382,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6973035931587219,0.2220939099788665,1.0167171955108645,284.90789794921875,284.95001220703125,300.1495361328125,293.0643310546875,298.0747375488281,297.20184326171875,284.90899658203125,1.0,0.612703800201416,0.3966280519962311,0.3966280519962311,1.0,1.0,-3.2290968894958496,0.954598069190979,2.274498701095581,0.2283982634544372,0.8281480073928833,0.8281480073928833,0.0,176.61624145507812,150.0,56014.65234375,0.0,2891.503662109375,1.0,279.158935546875,283.073486328125,296.08154296875,300.5518798828125,293.1499938964844,293.1499938964844,279.45001220703125,38962.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944808602333069,1.0,0.0,0.0,3.419483661651612,3.419506072998047,7.802152026670228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7900.1669921875,0.0,1312.2745361328125,1497.1583251953125,0.0,2421.075927734375,0.8568481802940369,1.0,0.0,3.0,1.0,0.0
18103020,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9444477558135986,0.5251384377479553,0.4738926291465759,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9820535778999328,0.5914884209632874,0.5601975321769714,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8506231904029846,0.3897008001804352,0.2742313742637634,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8454180359840393,0.3820597529411316,0.3642468452453613,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7114266157150269,0.2222606539726257,1.0146476030349731,284.9953308105469,284.95001220703125,300.1659851074219,293.0617980957031,298.0826110839844,297.207763671875,284.9944152832031,1.0,0.6056165099143982,0.3962150514125824,0.3962150514125824,1.0,1.0,-3.226824998855591,0.952648103237152,2.274177074432373,0.2272825092077255,0.9084434509277344,0.9084434509277344,0.0,164.4349365234375,138.0,55417.19921875,0.0,2819.695068359375,1.0,279.4406433105469,283.1785583496094,296.0408935546875,300.3734130859375,293.1499938964844,293.1499938964844,279.1499938964844,33382.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874141335487366,1.0,0.0,0.0,3.544370651245117,3.5443930625915527,8.38246137391252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8701.1640625,0.0,1399.78076171875,1497.1583251953125,0.0,2356.9560546875,0.879653811454773,1.0,0.0,3.0,1.0,0.0
18103080,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9444477558135986,0.5251384377479553,0.4738926291465759,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9820535778999328,0.5914884209632874,0.5601975321769714,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8506231904029846,0.3897008001804352,0.2742313742637634,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8454180359840393,0.3820597529411316,0.3642468452453613,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7114266157150269,0.2222606539726257,1.0146476030349731,284.9953308105469,284.95001220703125,300.1659851074219,293.0617980957031,298.0826110839844,297.207763671875,284.9944152832031,1.0,0.6056165099143982,0.3962150514125824,0.3962150514125824,1.0,1.0,-3.226824998855591,0.952648103237152,2.274177074432373,0.2272825092077255,0.9084434509277344,0.9084434509277344,0.0,164.4349365234375,138.0,55417.19921875,0.0,2819.695068359375,1.0,279.4406433105469,283.1785583496094,296.0408935546875,300.3734130859375,293.1499938964844,293.1499938964844,279.1499938964844,33382.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874141335487366,1.0,0.0,0.0,3.544370651245117,3.5443930625915527,8.38246137391252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8701.1640625,0.0,1399.78076171875,1497.1583251953125,0.0,2356.9560546875,0.879653811454773,1.0,0.0,3.0,1.0,0.0
18103140,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9643304944038392,0.5226262807846069,0.4714728891849518,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.999008059501648,0.5932899117469788,0.5613394975662231,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8686416149139404,0.3902625143527984,0.2744106948375702,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.862733006477356,0.3821067810058594,0.3639958798885345,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7253901958465576,0.2221006453037262,1.012279987335205,284.9088134765625,284.95001220703125,300.1824645996094,293.0591125488281,298.0849304199219,297.2059631347656,284.9092102050781,1.0,0.5984479784965515,0.3958020806312561,0.3958020806312561,1.0,1.0,-3.222355842590332,0.9499596953392028,2.2723963260650635,0.2255385816097259,0.8266413807868958,0.8266413807868958,0.0,152.8224639892578,141.0,55862.53515625,0.0,2746.62353515625,1.0,279.15924072265625,283.0743713378906,296.0763244628906,300.53399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38797.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938963770866394,1.0,0.0,0.0,3.4104971885681152,3.410519361495972,7.761196911815205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7886.5634765625,0.0,1302.2379150390625,1497.1583251953125,0.0,2415.757568359375,0.8547043800354004,1.0,0.0,3.0,1.0,0.0
18103200,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9643304944038392,0.5226262807846069,0.4714728891849518,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.999008059501648,0.5932899117469788,0.5613394975662231,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8686416149139404,0.3902625143527984,0.2744106948375702,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.862733006477356,0.3821067810058594,0.3639958798885345,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7253901958465576,0.2221006453037262,1.012279987335205,284.9088134765625,284.95001220703125,300.1824645996094,293.0591125488281,298.0849304199219,297.2059631347656,284.9092102050781,1.0,0.5984479784965515,0.3958020806312561,0.3958020806312561,1.0,1.0,-3.222355842590332,0.9499596953392028,2.2723963260650635,0.2255385816097259,0.8266413807868958,0.8266413807868958,0.0,152.8224639892578,141.0,55862.53515625,0.0,2746.62353515625,1.0,279.15924072265625,283.0743713378906,296.0763244628906,300.53399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38797.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938963770866394,1.0,0.0,0.0,3.4104971885681152,3.410519361495972,7.761196911815205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7886.5634765625,0.0,1302.2379150390625,1497.1583251953125,0.0,2415.757568359375,0.8547043800354004,1.0,0.0,3.0,1.0,0.0
18103260,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9657893776893616,0.5212178826332092,0.4699841439723968,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.597616970539093,0.5593347549438477,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8716195225715637,0.3914466500282287,0.2751116752624511,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8651971220970154,0.382613867521286,0.3643405437469482,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.727084755897522,0.222174733877182,1.012184500694275,284.97918701171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0948181152344,297.2172546386719,284.9734802246094,1.0,0.5942350625991821,0.3954253792762756,0.3954253792762756,1.0,1.0,-3.1954867839813232,0.9399262070655824,2.2555606365203857,0.2161007970571518,0.8930596709251404,0.8930596709251404,0.0,150.1105499267578,144.0,54906.63671875,0.0,2697.32080078125,1.0,279.4405822753906,283.166748046875,296.0341796875,300.3450927734375,293.1499938964844,293.1499938964844,279.75,33714.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866899371147156,1.0,0.0,0.0,3.524842023849488,3.524864435195923,8.290345476780203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7724.48779296875,0.0,1381.81884765625,1497.1583251953125,0.0,2350.408203125,0.8753468990325928,1.0,0.0,3.0,1.0,0.0
18103320,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9657893776893616,0.5212178826332092,0.4699841439723968,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.597616970539093,0.5593347549438477,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8716195225715637,0.3914466500282287,0.2751116752624511,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8651971220970154,0.382613867521286,0.3643405437469482,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.727084755897522,0.222174733877182,1.012184500694275,284.97918701171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0948181152344,297.2172546386719,284.9734802246094,1.0,0.5942350625991821,0.3954253792762756,0.3954253792762756,1.0,1.0,-3.1954867839813232,0.9399262070655824,2.2555606365203857,0.2161007970571518,0.8930596709251404,0.8930596709251404,0.0,150.1105499267578,144.0,54906.63671875,0.0,2697.32080078125,1.0,279.4405822753906,283.166748046875,296.0341796875,300.3450927734375,293.1499938964844,293.1499938964844,279.75,33714.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866899371147156,1.0,0.0,0.0,3.524842023849488,3.524864435195923,8.290345476780203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7724.48779296875,0.0,1381.81884765625,1497.1583251953125,0.0,2350.408203125,0.8753468990325928,1.0,0.0,3.0,1.0,0.0
18103380,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9717784523963928,0.5206819176673889,0.4691931903362274,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.6005523800849915,0.5479743480682373,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8782073259353638,0.3924543857574463,0.2755931317806244,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8713659644126892,0.3831815421581268,0.3645982146263122,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7317189574241638,0.2224617302417755,1.012278437614441,285.07989501953125,284.95001220703125,300.2088623046875,293.05438232421875,298.10650634765625,297.2286682128906,285.078125,1.0,0.593572199344635,0.3951993584632873,0.3951993584632873,1.0,1.0,-3.2056901454925537,0.9425697326660156,2.263120651245117,0.2209940999746322,0.9956712126731871,0.9956712126731871,0.0,147.41921997070312,144.0,54466.765625,0.0,2683.213134765625,1.0,279.712646484375,283.28424072265625,296.0179138183594,300.2127990722656,293.1499938964844,293.1499938964844,279.75,30698.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814536094665527,1.0,0.0,0.0,3.644544839859009,3.6445679664611816,8.862982667778851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8049.70654296875,0.0,1487.4991455078125,1497.1583251953125,0.0,2303.201171875,0.900836944580078,1.0,0.0,3.0,1.0,0.0
18103440,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9724732041358948,0.5202207565307617,0.4688621759414673,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.6025261282920837,0.5463647842407227,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8795750737190247,0.3930712044239044,0.2760447263717651,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8724954128265381,0.3835073709487915,0.3649284243583679,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7325406670570374,0.2226195335388183,1.012986421585083,285.05322265625,284.95001220703125,300.2154846191406,293.0531311035156,298.11248779296875,297.2350158691406,285.0504150390625,1.0,0.5932565331459045,0.3950486779212951,0.3950486779212951,1.0,1.0,-3.2051451206207275,0.9419758319854736,2.263169288635254,0.2203455120325088,1.0,1.0,0.0,146.91558837890625,147.0,54666.76953125,0.0,2679.3662109375,1.0,279.7419128417969,283.259521484375,296.0363464355469,300.29119873046875,293.1499938964844,293.1499938964844,279.45001220703125,31148.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812366485595703,1.0,0.0,0.0,3.7187387943267822,3.718762636184693,9.22751212328876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8614.0361328125,0.0,1574.01708984375,1497.1583251953125,0.0,2301.25048828125,0.9169870018959044,1.0,0.0,3.0,1.0,0.0
18103500,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9722597002983092,0.5189229249954224,0.4680916965007782,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6044195890426636,0.5458424687385559,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8803086876869202,0.393402636051178,0.2764574587345123,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.872969388961792,0.3835342526435852,0.3651674091815948,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7328597903251648,0.2225859761238098,1.013448715209961,284.8948974609375,284.95001220703125,300.2237854003906,293.0514831542969,298.11639404296875,297.23785400390625,284.8885192871094,1.0,0.5931681990623474,0.3948603272438049,0.3948603272438049,1.0,1.0,-3.204930543899536,0.9413899183273317,2.263540744781494,0.2196744382381439,0.910476565361023,0.910476565361023,0.0,146.7467041015625,147.0,55840.94140625,0.0,2678.013916015625,1.0,279.4961242675781,283.08111572265625,296.0888977050781,300.56219482421875,293.1499938964844,293.1499938964844,279.45001220703125,34773.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878472208976746,1.0,0.0,0.0,3.736581802368164,3.736606359481812,9.31627425870829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8384.3740234375,0.0,1622.2537841796875,1497.1583251953125,0.0,2360.87353515625,0.9219577312469482,1.0,0.0,3.0,1.0,0.0
18103560,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9705753326416016,0.5173200964927673,0.4667229056358337,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6057931184768677,0.5471896529197693,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8796933889389038,0.3934879899024963,0.2765708565711975,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8721477389335632,0.3833210170269012,0.3650473058223724,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7321650385856628,0.222369372844696,1.0128295421600342,284.8876953125,284.95001220703125,300.2320556640625,293.0497741699219,298.11749267578125,297.2365417480469,284.8893127441406,1.0,0.5932921767234802,0.394725888967514,0.394725888967514,1.0,1.0,-3.2041518688201904,0.9407469630241394,2.2634048461914062,0.2190867662429809,0.883594274520874,0.883594274520874,0.0,147.1012725830078,150.0,55660.51171875,0.0,2678.38916015625,1.0,279.45709228515625,283.0788879394531,296.0830993652344,300.5197448730469,293.1499938964844,293.1499938964844,279.75,37666.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912987470626831,1.0,0.0,0.0,3.671096801757813,3.67112135887146,8.992593620860134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7806.1357421875,0.0,1569.30517578125,1497.1583251953125,0.0,2392.15283203125,0.9109290838241576,1.0,0.0,3.0,1.0,0.0
18103620,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9677333831787108,0.5159189105033875,0.4650743901729584,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6091873645782471,0.550163209438324,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8788102269172668,0.394746869802475,0.27725350856781,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.870728075504303,0.3837608397006988,0.3652582764625549,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.730884850025177,0.2224240154027938,1.0125669240951538,285.0077819824219,284.95001220703125,300.24871826171875,293.0461730957031,298.1253662109375,297.2415466308594,285.00634765625,1.0,0.5942258238792419,0.3944570124149322,0.3944570124149322,1.0,1.0,-3.2064967155456543,0.9408040046691896,2.265692710876465,0.2188238650560379,0.9846242666244508,0.9846242666244508,0.0,148.0833740234375,153.0,54953.80078125,0.0,2688.492919921875,1.0,279.743408203125,283.213623046875,296.0310363769531,300.32891845703125,293.1499938964844,293.1499938964844,279.45001220703125,33101.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853952050209045,1.0,0.0,0.0,3.786897659301758,3.786922454833984,9.568865380060745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8651.3818359375,0.0,1668.3734130859375,1497.1583251953125,0.0,2338.71337890625,0.933874785900116,1.0,0.0,3.0,1.0,0.0
