time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9677333831787108,0.5159189105033875,0.4650743901729584,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6091873645782471,0.550163209438324,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8788102269172668,0.394746869802475,0.27725350856781,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.870728075504303,0.3837608397006988,0.3652582764625549,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.730884850025177,0.2224240154027938,1.0125669240951538,285.0077819824219,284.95001220703125,300.24871826171875,293.0461730957031,298.1253662109375,297.2415466308594,285.00634765625,1.0,0.5942258238792419,0.3944570124149322,0.3944570124149322,1.0,1.0,-3.2064967155456543,0.9408040046691896,2.265692710876465,0.2188238650560379,0.9846242666244508,0.9846242666244508,0.0,148.0833740234375,153.0,54953.80078125,0.0,2688.492919921875,1.0,279.743408203125,283.213623046875,296.0310363769531,300.32891845703125,293.1499938964844,293.1499938964844,279.45001220703125,33101.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853952050209045,1.0,0.0,0.0,3.786897659301758,3.786922454833984,9.568865380060745e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8651.3818359375,0.0,1668.3734130859375,1497.1583251953125,0.0,2338.71337890625,0.933874785900116,1.0,0.0,3.0,1.0,0.0
18103740,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.963324785232544,0.5133122801780701,0.4631550312042236,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6112210154533386,0.5553813576698303,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8766664266586304,0.3953356742858886,0.2778762578964233,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8680742979049683,0.3836066126823425,0.3653818666934967,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7286691665649414,0.2221187055110931,1.0121484994888306,284.8858642578125,284.95001220703125,300.2654113769531,293.04229736328125,298.1261291503906,297.2364807128906,284.8883056640625,1.0,0.5958225727081299,0.3941881358623504,0.3941881358623504,1.0,1.0,-3.210859775543213,0.941547691822052,2.2693121433258057,0.2189607471227646,0.8745781779289246,0.8745781779289246,0.0,149.82957458496094,156.0,55725.921875,0.0,2706.867919921875,1.0,279.4564208984375,283.0747985839844,296.0663146972656,300.5101623535156,293.1499938964844,293.1499938964844,279.75,39003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793184220790863,1.0,0.0,0.0,3.6777732372283936,3.67779803276062,9.025332019518828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7805.734375,0.0,1586.930908203125,1497.1583251953125,0.0,2409.281005859375,0.9136625528335572,1.0,0.0,3.0,1.0,0.0
18103800,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.963324785232544,0.5133122801780701,0.4631550312042236,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.6112210154533386,0.5553813576698303,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8766664266586304,0.3953356742858886,0.2778762578964233,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8680742979049683,0.3836066126823425,0.3653818666934967,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7286691665649414,0.2221187055110931,1.0121484994888306,284.8858642578125,284.95001220703125,300.2654113769531,293.04229736328125,298.1261291503906,297.2364807128906,284.8883056640625,1.0,0.5958225727081299,0.3941881358623504,0.3941881358623504,1.0,1.0,-3.210859775543213,0.941547691822052,2.2693121433258057,0.2189607471227646,0.8745781779289246,0.8745781779289246,0.0,149.82957458496094,156.0,55725.921875,0.0,2706.867919921875,1.0,279.4564208984375,283.0747985839844,296.0663146972656,300.5101623535156,293.1499938964844,293.1499938964844,279.75,39003.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793184220790863,1.0,0.0,0.0,3.6777732372283936,3.67779803276062,9.025332019518828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7805.734375,0.0,1586.930908203125,1497.1583251953125,0.0,2409.281005859375,0.9136625528335572,1.0,0.0,3.0,1.0,0.0
18103860,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9590343832969666,0.5121980309486389,0.461830586194992,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.613688051700592,0.5609742403030396,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.874642014503479,0.3968459367752075,0.2787641584873199,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8654624819755554,0.3841724991798401,0.3657451868057251,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.726425290107727,0.2222111225128173,1.012174129486084,285.013427734375,284.95001220703125,300.2821655273437,293.0380859375,298.1310729980469,297.2377014160156,285.0121765136719,1.0,0.5978581309318542,0.3937325775623321,0.3937325775623321,1.0,1.0,-3.217522144317627,0.9425878524780272,2.2749342918396,0.2187878340482711,0.9826484322547911,0.9826484322547911,0.0,151.7948760986328,159.0,55042.5078125,0.0,2731.175537109375,1.0,279.743408203125,283.21533203125,296.01812744140625,300.3202514648437,293.1499938964844,293.1499938964844,279.45001220703125,33309.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862297892570496,1.0,0.0,0.0,3.790888786315918,3.790913820266724,9.589045930624709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8658.1025390625,0.0,1674.7264404296875,1497.1583251953125,0.0,2346.250244140625,0.9349451661109924,1.0,0.0,3.0,1.0,0.0
18103920,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9590343832969666,0.5121980309486389,0.461830586194992,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.613688051700592,0.5609742403030396,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.874642014503479,0.3968459367752075,0.2787641584873199,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8654624819755554,0.3841724991798401,0.3657451868057251,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.726425290107727,0.2222111225128173,1.012174129486084,285.013427734375,284.95001220703125,300.2821655273437,293.0380859375,298.1310729980469,297.2377014160156,285.0121765136719,1.0,0.5978581309318542,0.3937325775623321,0.3937325775623321,1.0,1.0,-3.217522144317627,0.9425878524780272,2.2749342918396,0.2187878340482711,0.9826484322547911,0.9826484322547911,0.0,151.7948760986328,159.0,55042.5078125,0.0,2731.175537109375,1.0,279.743408203125,283.21533203125,296.01812744140625,300.3202514648437,293.1499938964844,293.1499938964844,279.45001220703125,33309.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862297892570496,1.0,0.0,0.0,3.790888786315918,3.790913820266724,9.589045930624709e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8658.1025390625,0.0,1674.7264404296875,1497.1583251953125,0.0,2346.250244140625,0.9349451661109924,1.0,0.0,3.0,1.0,0.0
18103980,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9534843564033508,0.5097343325614929,0.4600837528705597,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.614868700504303,0.5680151581764221,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8717753291130066,0.3975971639156341,0.2795295417308807,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8620588183403015,0.384082555770874,0.3659656941890716,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7235767841339111,0.2219230979681015,1.0119678974151611,284.89227294921875,284.95001220703125,300.2989807128906,293.0335388183594,298.12921142578125,297.2293395996094,284.8945617675781,1.0,0.6002177596092224,0.3932770192623138,0.3932770192623138,1.0,1.0,-3.224829196929932,0.943824827671051,2.2810041904449463,0.2187203913927078,0.8776595592498779,0.8776595592498779,0.0,154.24713134765625,162.0,55862.27734375,0.0,2759.568359375,1.0,279.4563903808594,283.0760192871094,296.0567626953125,300.5088195800781,293.1499938964844,293.1499938964844,279.75,38876.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939028739929199,1.0,0.0,0.0,3.685762882232666,3.6857876777648926,9.064588084584102e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7816.7705078125,0.0,1595.055908203125,1497.1583251953125,0.0,2415.81689453125,0.915383756160736,1.0,0.0,3.0,1.0,0.0
18104040,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9534843564033508,0.5097343325614929,0.4600837528705597,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.614868700504303,0.5680151581764221,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8717753291130066,0.3975971639156341,0.2795295417308807,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8620588183403015,0.384082555770874,0.3659656941890716,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7235767841339111,0.2219230979681015,1.0119678974151611,284.89227294921875,284.95001220703125,300.2989807128906,293.0335388183594,298.12921142578125,297.2293395996094,284.8945617675781,1.0,0.6002177596092224,0.3932770192623138,0.3932770192623138,1.0,1.0,-3.224829196929932,0.943824827671051,2.2810041904449463,0.2187203913927078,0.8776595592498779,0.8776595592498779,0.0,154.24713134765625,162.0,55862.27734375,0.0,2759.568359375,1.0,279.4563903808594,283.0760192871094,296.0567626953125,300.5088195800781,293.1499938964844,293.1499938964844,279.75,38876.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939028739929199,1.0,0.0,0.0,3.685762882232666,3.6857876777648926,9.064588084584102e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7816.7705078125,0.0,1595.055908203125,1497.1583251953125,0.0,2415.81689453125,0.915383756160736,1.0,0.0,3.0,1.0,0.0
18104100,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9504982233047484,0.5090923309326172,0.4592033624649048,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.615623950958252,0.571820080280304,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8701974749565125,0.3983130753040313,0.2798899114131927,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8602036833763123,0.3842909634113312,0.366021454334259,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7219878435134888,0.2219047546386718,1.0115914344787598,285.0216064453125,284.95001220703125,300.30743408203125,293.0311279296875,298.13006591796875,297.22760009765625,285.0248413085937,1.0,0.6014411449432373,0.3930492699146271,0.3930492699146271,1.0,1.0,-3.2283902168273926,0.9444147944450378,2.28397536277771,0.2185823321342468,0.966054618358612,0.966054618358612,0.0,155.561279296875,162.0,55021.55859375,0.0,2774.10986328125,1.0,279.702880859375,283.2203674316406,296.0076599121094,300.2714538574219,293.1499938964844,293.1499938964844,279.75,34285.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891221642494202,1.0,0.0,0.0,3.729947090148926,3.729971647262573,9.28321981064073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8075.07373046875,0.0,1610.8382568359375,1497.1583251953125,0.0,2372.416015625,0.9237664341926576,1.0,0.0,3.0,1.0,0.0
18104160,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9483308792114258,0.5086784958839417,0.4588401019573211,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6165589094161987,0.5749081969261169,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.869275689125061,0.399218738079071,0.2805140316486358,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8589494228363037,0.384665310382843,0.3663704395294189,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7208746671676636,0.22200708091259,1.012061595916748,285.0190734863281,284.95001220703125,300.31591796875,293.02862548828125,298.1323547363281,297.22802734375,285.017822265625,1.0,0.602769672870636,0.3927843570709228,0.3927843570709228,1.0,1.0,-3.233400344848633,0.9454060792922974,2.287994384765625,0.2185094654560089,0.9889684319496156,0.9889684319496156,0.0,156.7235565185547,165.0,55202.5625,0.0,2790.8271484375,1.0,279.74334716796875,283.2156677246094,296.0093994140625,300.3226623535156,293.1499938964844,293.1499938964844,279.45001220703125,33215.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871466279029846,1.0,0.0,0.0,3.801528215408325,3.801553249359131,9.642945997256902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8674.8759765625,0.0,1686.6795654296875,1497.1583251953125,0.0,2354.536865234375,0.9373748898506165,1.0,0.0,3.0,1.0,0.0
18104220,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9420308470726012,0.5062516927719116,0.4571496844291687,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6169887781143188,0.5825381278991699,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.866068959236145,0.4000492393970489,0.2813525795936584,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8551905155181885,0.3845647275447845,0.3666050732135772,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7176254987716675,0.2216953784227371,1.0118454694747925,284.89276123046875,284.95001220703125,300.3329162597656,293.0233459472656,298.12872314453125,297.2173156738281,284.8948974609375,1.0,0.6054517030715942,0.3922545611858368,0.3922545611858368,1.0,1.0,-3.2415759563446045,0.9467294216156006,2.294846534729004,0.2181853652000427,0.8828226327896118,0.8828226327896118,0.0,159.59718322753906,168.0,56072.375,0.0,2823.612060546875,1.0,279.4562683105469,283.0707397460937,296.0475769042969,300.5152587890625,293.1499938964844,293.1499938964844,279.75,38714.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950147986412048,1.0,0.0,0.0,3.705063343048096,3.705088376998901,9.159769547295582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7833.533203125,0.0,1615.9151611328125,1497.1583251953125,0.0,2425.93701171875,0.919522762298584,1.0,0.0,3.0,1.0,0.0
18104280,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9420308470726012,0.5062516927719116,0.4571496844291687,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6169887781143188,0.5825381278991699,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.866068959236145,0.4000492393970489,0.2813525795936584,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8551905155181885,0.3845647275447845,0.3666050732135772,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7176254987716675,0.2216953784227371,1.0118454694747925,284.89276123046875,284.95001220703125,300.3329162597656,293.0233459472656,298.12872314453125,297.2173156738281,284.8948974609375,1.0,0.6054517030715942,0.3922545611858368,0.3922545611858368,1.0,1.0,-3.2415759563446045,0.9467294216156006,2.294846534729004,0.2181853652000427,0.8828226327896118,0.8828226327896118,0.0,159.59718322753906,168.0,56072.375,0.0,2823.612060546875,1.0,279.4562683105469,283.0707397460937,296.0475769042969,300.5152587890625,293.1499938964844,293.1499938964844,279.75,38714.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950147986412048,1.0,0.0,0.0,3.705063343048096,3.705088376998901,9.159769547295582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7833.533203125,0.0,1615.9151611328125,1497.1583251953125,0.0,2425.93701171875,0.919522762298584,1.0,0.0,3.0,1.0,0.0
18104340,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9348352551460266,0.5051931142807007,0.455949604511261,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9968881011009216,0.6184129118919373,0.5855181217193604,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8621681928634644,0.4017260074615478,0.2824099957942962,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8507062196731567,0.3851068317890167,0.3670194447040558,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7136175036430359,0.2217323333024978,1.01195228099823,285.017578125,284.95001220703125,300.3500061035156,293.0176086425781,298.1317138671875,297.2161560058594,285.0162048339844,1.0,0.6078736186027527,0.3917247653007507,0.3917247653007507,1.0,1.0,-3.2456371784210205,0.946639597415924,2.298997640609741,0.2172325998544693,0.992683470249176,0.992683470249176,0.0,162.9803924560547,171.0,55335.4140625,0.0,2850.77490234375,1.0,279.7436218261719,283.2099304199219,295.9986572265625,300.3246154785156,293.1499938964844,293.1499938964844,279.45001220703125,33299.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883280515670776,1.0,0.0,0.0,3.817428350448608,3.817453622817993,9.723778475745348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8689.5869140625,0.0,1706.4097900390625,1497.1583251953125,0.0,2365.225341796875,0.9409367442131042,1.0,0.0,3.0,1.0,0.0
18104400,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9348352551460266,0.5051931142807007,0.455949604511261,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9968881011009216,0.6184129118919373,0.5855181217193604,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8621681928634644,0.4017260074615478,0.2824099957942962,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8507062196731567,0.3851068317890167,0.3670194447040558,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7136175036430359,0.2217323333024978,1.01195228099823,285.017578125,284.95001220703125,300.3500061035156,293.0176086425781,298.1317138671875,297.2161560058594,285.0162048339844,1.0,0.6078736186027527,0.3917247653007507,0.3917247653007507,1.0,1.0,-3.2456371784210205,0.946639597415924,2.298997640609741,0.2172325998544693,0.992683470249176,0.992683470249176,0.0,162.9803924560547,171.0,55335.4140625,0.0,2850.77490234375,1.0,279.7436218261719,283.2099304199219,295.9986572265625,300.3246154785156,293.1499938964844,293.1499938964844,279.45001220703125,33299.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883280515670776,1.0,0.0,0.0,3.817428350448608,3.817453622817993,9.723778475745348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8689.5869140625,0.0,1706.4097900390625,1497.1583251953125,0.0,2365.225341796875,0.9409367442131042,1.0,0.0,3.0,1.0,0.0
18104460,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9383428692817688,0.5067594051361084,0.4569498002529144,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6236141324043274,0.5880915522575378,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8674494028091431,0.4068414568901062,0.2854887247085571,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8552221059799194,0.3893069326877594,0.370265930891037,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7187649607658386,0.226022183895111,1.026930332183838,284.9073791503906,284.95001220703125,300.367431640625,293.01104736328125,298.1610412597656,297.25030517578125,284.9097900390625,1.0,0.6118478775024414,0.3911894559860229,0.3911894559860229,1.0,1.0,-3.275524854660034,0.9554017782211304,2.3201231956481934,0.219011440873146,0.901263952255249,0.901263952255249,0.0,162.8371124267578,174.0,56662.7265625,0.0,2912.811279296875,1.0,279.4561462402344,283.0721435546875,296.0376281738281,300.5356140136719,293.1499938964844,293.1499938964844,279.75,37906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964992523193359,1.0,0.0,0.0,3.7428791522979736,3.7429041862487793,9.347702416562242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7886.2958984375,0.0,1653.601806640625,1497.1583251953125,0.0,2439.46240234375,0.927554190158844,1.0,0.0,3.0,1.0,0.0
18104520,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9383428692817688,0.5067594051361084,0.4569498002529144,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6236141324043274,0.5880915522575378,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8674494028091431,0.4068414568901062,0.2854887247085571,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8552221059799194,0.3893069326877594,0.370265930891037,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7187649607658386,0.226022183895111,1.026930332183838,284.9073791503906,284.95001220703125,300.367431640625,293.01104736328125,298.1610412597656,297.25030517578125,284.9097900390625,1.0,0.6118478775024414,0.3911894559860229,0.3911894559860229,1.0,1.0,-3.275524854660034,0.9554017782211304,2.3201231956481934,0.219011440873146,0.901263952255249,0.901263952255249,0.0,162.8371124267578,174.0,56662.7265625,0.0,2912.811279296875,1.0,279.4561462402344,283.0721435546875,296.0376281738281,300.5356140136719,293.1499938964844,293.1499938964844,279.75,37906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964992523193359,1.0,0.0,0.0,3.7428791522979736,3.7429041862487793,9.347702416562242e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7886.2958984375,0.0,1653.601806640625,1497.1583251953125,0.0,2439.46240234375,0.927554190158844,1.0,0.0,3.0,1.0,0.0
18104580,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9382749199867249,0.5074689388275146,0.4574329555034637,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9990000128746032,0.6270294189453125,0.5894001126289368,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8690928220748901,0.4096942245960235,0.2874653339385986,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8564161062240601,0.3914328515529632,0.3723151087760925,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7207108736038208,0.2281436324119568,1.037042260169983,285.0534362792969,284.95001220703125,300.37957763671875,293.0058898925781,298.1767883300781,297.26763916015625,285.05401611328125,1.0,0.6149703860282898,0.3908254504203796,0.3908254504203796,1.0,1.0,-3.294658660888672,0.9609165787696838,2.3337419033050537,0.2202886939048767,1.0,1.0,0.0,163.894775390625,174.0,56090.05078125,0.0,2959.517822265625,1.0,279.72735595703125,283.2269287109375,295.98681640625,300.3355712890625,293.1499938964844,293.1499938964844,279.75,33165.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916819453239441,1.0,0.0,0.0,3.8279316425323486,3.827956914901733,9.777360219231923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8225.205078125,0.0,1718.04150390625,1497.1583251953125,0.0,2395.631591796875,0.943712830543518,1.0,0.0,3.0,1.0,0.0
18104640,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9380216598510742,0.5077247619628906,0.4577582478523254,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.6285912394523621,0.5903053879737854,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8696229457855225,0.4109410345554352,0.2883957922458648,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8567151427268982,0.392321765422821,0.3732397854328155,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7213248610496521,0.2290073335170745,1.041327953338623,285.05633544921875,284.95001220703125,300.3853759765625,293.0032958984375,298.1833801269531,297.2746276855469,285.0567626953125,1.0,0.6164999008178711,0.3906541466712951,0.3906541466712951,1.0,1.0,-3.3035244941711426,0.9634585976600648,2.3400659561157227,0.2208720594644546,1.0,1.0,0.0,164.5426788330078,177.0,56246.13671875,0.0,2982.204345703125,1.0,279.7435302734375,283.2283630371094,295.9923400878906,300.3786315917969,293.1499938964844,293.1499938964844,279.45001220703125,33522.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914959788322449,1.0,0.0,0.0,3.856905221939087,3.85693097114563,9.92593072624004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8788.4453125,0.0,1756.18505859375,1497.1583251953125,0.0,2393.943359375,0.9499324560165404,1.0,0.0,3.0,1.0,0.0
18104700,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9366848468780518,0.5074108242988586,0.4579118490219116,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6303727626800537,0.5926666855812073,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8697028756141663,0.4123822152614593,0.2896421253681183,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8564668893814087,0.3932507634162903,0.3744181990623474,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7216248512268066,0.2300014495849609,1.0469298362731934,284.9216613769531,284.95001220703125,300.39453125,292.9989624023437,298.1893005371094,297.2795104980469,284.91552734375,1.0,0.6188846826553345,0.3903864920139313,0.3903864920139313,1.0,1.0,-3.316206693649292,0.9670217633247375,2.349184989929199,0.2216745913028717,0.9509517550468444,0.9509517550468444,0.0,165.85324096679688,177.0,57659.19921875,0.0,3017.0166015625,1.0,279.49267578125,283.0644836425781,296.0353088378906,300.6430053710937,293.1499938964844,293.1499938964844,279.45001220703125,35128.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975732684135437,1.0,0.0,0.0,3.872992515563965,3.873018503189087,1.0008906201619538e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8566.4306640625,0.0,1788.779052734375,1497.1583251953125,0.0,2449.25927734375,0.953715682029724,1.0,0.0,3.0,1.0,0.0
18104760,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.933708667755127,0.5065914988517761,0.4573740065097809,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6314494013786316,0.5961620211601257,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8685051798820496,0.4134059548377991,0.2904951274394989,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8550084829330444,0.3937656879425049,0.3751040697097778,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7208409309387207,0.2306338399648666,1.050692796707153,284.9101257324219,284.95001220703125,300.4038391113281,292.994384765625,298.1902770996094,297.2782592773437,284.91168212890625,1.0,0.6211438179016113,0.3898794054985046,0.3898794054985046,1.0,1.0,-3.3261377811431885,0.9689964652061462,2.357141256332397,0.2215240001678466,0.9295085072517396,0.9295085072517396,0.0,167.6256866455078,180.0,57709.21484375,0.0,3048.692626953125,1.0,279.4557800292969,283.0543518066406,296.0282287597656,300.61114501953125,293.1499938964844,293.1499938964844,279.1499938964844,37077.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011054992675781,1.0,0.0,0.0,3.831276655197144,3.8313028812408447,9.7944564458885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9014.67578125,0.0,1752.8187255859375,1497.1583251953125,0.0,2481.536865234375,0.946506679058075,1.0,0.0,3.0,1.0,0.0
18104820,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9249053597450256,0.5048515200614929,0.4559341669082641,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.995887041091919,0.6329829096794128,0.599331259727478,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8637555241584778,0.4151953458786011,0.2918743789196014,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8497825860977173,0.394421249628067,0.3759508430957794,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7170453071594238,0.231404110789299,1.0554935932159424,284.8795471191406,284.95001220703125,300.4227294921875,292.9844055175781,298.1884460449219,297.2710876464844,284.8821716308594,1.0,0.6249768137931824,0.3888652324676513,0.3888652324676513,1.0,1.0,-3.336681842803955,0.9696640372276306,2.36701774597168,0.2200046181678772,0.8467246890068054,0.8467246890068054,0.0,172.2200927734375,183.0,58037.375,0.0,3097.96044921875,1.0,279.1572265625,282.9989929199219,296.0053100585937,300.64453125,293.1499938964844,293.1499938964844,279.45001220703125,40953.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074064254760742,1.0,0.0,0.0,3.60734224319458,3.607366561889648,8.682963539285993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.05126953125,0.0,1522.8577880859375,1497.1583251953125,0.0,2539.330078125,0.9002153277397156,1.0,0.0,3.0,1.0,0.0
18104880,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9249053597450256,0.5048515200614929,0.4559341669082641,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.995887041091919,0.6329829096794128,0.599331259727478,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8637555241584778,0.4151953458786011,0.2918743789196014,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8497825860977173,0.394421249628067,0.3759508430957794,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7170453071594238,0.231404110789299,1.0554935932159424,284.8795471191406,284.95001220703125,300.4227294921875,292.9844055175781,298.1884460449219,297.2710876464844,284.8821716308594,1.0,0.6249768137931824,0.3888652324676513,0.3888652324676513,1.0,1.0,-3.336681842803955,0.9696640372276306,2.36701774597168,0.2200046181678772,0.8467246890068054,0.8467246890068054,0.0,172.2200927734375,183.0,58037.375,0.0,3097.96044921875,1.0,279.1572265625,282.9989929199219,296.0053100585937,300.64453125,293.1499938964844,293.1499938964844,279.45001220703125,40953.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074064254760742,1.0,0.0,0.0,3.60734224319458,3.607366561889648,8.682963539285993e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.05126953125,0.0,1522.8577880859375,1497.1583251953125,0.0,2539.330078125,0.9002153277397156,1.0,0.0,3.0,1.0,0.0
18104940,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.919782817363739,0.5048313140869141,0.4557064771652221,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.993568480014801,0.6361337304115295,0.6020444631576538,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8616896271705627,0.418119728565216,0.2938008606433868,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8469927906990051,0.3959523439407348,0.3772914707660675,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7149742841720581,0.232564091682434,1.0606528520584106,285.00689697265625,284.95001220703125,300.44207763671875,292.9734802246094,298.1960144042969,297.2768859863281,285.0066833496094,1.0,0.6285291910171509,0.3878510594367981,0.3878510594367981,1.0,1.0,-3.3498003482818604,0.971197247505188,2.378603219985962,0.2185217142105102,0.9502834677696228,0.9502834677696228,0.0,175.57420349121094,186.0,57424.484375,0.0,3146.176513671875,1.0,279.4420471191406,283.1390991210937,295.9507141113281,300.4345703125,293.1499938964844,293.1499938964844,279.1499938964844,33800.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995833158493042,1.0,0.0,0.0,3.712625503540039,3.712649583816528,9.19719866487867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8927.708984375,0.0,1587.22607421875,1497.1583251953125,0.0,2467.6162109375,0.9179983139038086,1.0,0.0,3.0,1.0,0.0
18105000,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.919782817363739,0.5048313140869141,0.4557064771652221,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.993568480014801,0.6361337304115295,0.6020444631576538,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8616896271705627,0.418119728565216,0.2938008606433868,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8469927906990051,0.3959523439407348,0.3772914707660675,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7149742841720581,0.232564091682434,1.0606528520584106,285.00689697265625,284.95001220703125,300.44207763671875,292.9734802246094,298.1960144042969,297.2768859863281,285.0066833496094,1.0,0.6285291910171509,0.3878510594367981,0.3878510594367981,1.0,1.0,-3.3498003482818604,0.971197247505188,2.378603219985962,0.2185217142105102,0.9502834677696228,0.9502834677696228,0.0,175.57420349121094,186.0,57424.484375,0.0,3146.176513671875,1.0,279.4420471191406,283.1390991210937,295.9507141113281,300.4345703125,293.1499938964844,293.1499938964844,279.1499938964844,33800.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995833158493042,1.0,0.0,0.0,3.712625503540039,3.712649583816528,9.19719866487867e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8927.708984375,0.0,1587.22607421875,1497.1583251953125,0.0,2467.6162109375,0.9179983139038086,1.0,0.0,3.0,1.0,0.0
18105060,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9136652946472168,0.5033926367759705,0.4548852145671844,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9905444383621216,0.6381862163543701,0.6043986082077026,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8588912487030029,0.4201730489730835,0.2955000698566437,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8435618877410889,0.3967460095882416,0.3783854246139526,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7122448086738586,0.2332252711057663,1.0649737119674685,284.9079895019531,284.95001220703125,300.4617614746094,292.9616394042969,298.19744873046875,297.2730712890625,284.9093933105469,1.0,0.6318587064743042,0.3871333003044128,0.3871333003044128,1.0,1.0,-3.3602097034454346,0.9726080298423768,2.387601613998413,0.2177566289901733,0.8641692399978638,0.8641692399978638,0.0,179.2873992919922,189.0,58228.88671875,0.0,3190.703857421875,1.0,279.1574401855469,283.0172424316406,295.9818115234375,300.6150207519531,293.1499938964844,293.1499938964844,279.45001220703125,38618.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806550920009613,1.0,0.0,0.0,3.604254484176636,3.604278564453125,8.668105806464155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8081.1259765625,0.0,1502.210693359375,1497.1583251953125,0.0,2531.4677734375,0.8972790241241455,1.0,0.0,3.0,1.0,0.0
18105120,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9136652946472168,0.5033926367759705,0.4548852145671844,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9905444383621216,0.6381862163543701,0.6043986082077026,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8588912487030029,0.4201730489730835,0.2955000698566437,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8435618877410889,0.3967460095882416,0.3783854246139526,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7122448086738586,0.2332252711057663,1.0649737119674685,284.9079895019531,284.95001220703125,300.4617614746094,292.9616394042969,298.19744873046875,297.2730712890625,284.9093933105469,1.0,0.6318587064743042,0.3871333003044128,0.3871333003044128,1.0,1.0,-3.3602097034454346,0.9726080298423768,2.387601613998413,0.2177566289901733,0.8641692399978638,0.8641692399978638,0.0,179.2873992919922,189.0,58228.88671875,0.0,3190.703857421875,1.0,279.1574401855469,283.0172424316406,295.9818115234375,300.6150207519531,293.1499938964844,293.1499938964844,279.45001220703125,38618.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806550920009613,1.0,0.0,0.0,3.604254484176636,3.604278564453125,8.668105806464155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8081.1259765625,0.0,1502.210693359375,1497.1583251953125,0.0,2531.4677734375,0.8972790241241455,1.0,0.0,3.0,1.0,0.0
18105180,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9091944694519044,0.5031277537345886,0.4544527530670166,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9884613752365112,0.6411802768707275,0.6070335507392883,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8572302460670471,0.4229947626590729,0.2973673343658447,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8411529660224915,0.3981082439422607,0.3795852065086365,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7102503180503845,0.2341693937778473,1.0691542625427246,285.0171813964844,284.95001220703125,300.4818115234375,292.948974609375,298.2048034667969,297.2772827148437,285.0163269042969,1.0,0.6350235342979431,0.3864155411720276,0.3864155411720276,1.0,1.0,-3.3715665340423584,0.9743642210960388,2.397202253341675,0.2169017940759658,0.9674538969993592,0.9674538969993592,0.0,182.3893585205078,192.0,57693.49609375,0.0,3234.1328125,1.0,279.4421081542969,283.1406555175781,295.9336242675781,300.4361267089844,293.1499938964844,293.1499938964844,279.1499938964844,33085.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006688356399536,1.0,0.0,0.0,3.729556083679199,3.729580402374268,9.281274060413124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8958.322265625,0.0,1601.207275390625,1497.1583251953125,0.0,2477.541748046875,0.9212254881858826,1.0,0.0,3.0,1.0,0.0
18105240,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9091944694519044,0.5031277537345886,0.4544527530670166,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9884613752365112,0.6411802768707275,0.6070335507392883,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8572302460670471,0.4229947626590729,0.2973673343658447,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8411529660224915,0.3981082439422607,0.3795852065086365,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7102503180503845,0.2341693937778473,1.0691542625427246,285.0171813964844,284.95001220703125,300.4818115234375,292.948974609375,298.2048034667969,297.2772827148437,285.0163269042969,1.0,0.6350235342979431,0.3864155411720276,0.3864155411720276,1.0,1.0,-3.3715665340423584,0.9743642210960388,2.397202253341675,0.2169017940759658,0.9674538969993592,0.9674538969993592,0.0,182.3893585205078,192.0,57693.49609375,0.0,3234.1328125,1.0,279.4421081542969,283.1406555175781,295.9336242675781,300.4361267089844,293.1499938964844,293.1499938964844,279.1499938964844,33085.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006688356399536,1.0,0.0,0.0,3.729556083679199,3.729580402374268,9.281274060413124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8958.322265625,0.0,1601.207275390625,1497.1583251953125,0.0,2477.541748046875,0.9212254881858826,1.0,0.0,3.0,1.0,0.0
18105300,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9069825410842896,0.5024149417877197,0.4541999101638794,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9873834252357484,0.6421959400177002,0.6083347797393799,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8563982844352722,0.4240551292896271,0.2983103096485138,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8399560451507568,0.3985028862953186,0.3802001774311065,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7092471122741699,0.2344721108675003,1.0713272094726562,284.884521484375,284.95001220703125,300.4919738769531,292.9423522949219,298.2056884765625,297.2755126953125,284.88134765625,1.0,0.636611819267273,0.3860566616058349,0.3860566616058349,1.0,1.0,-3.377321481704712,0.9752551913261414,2.402066469192505,0.2165996581315994,0.8800700902938843,0.8800700902938843,0.0,183.9833068847656,192.0,58763.18359375,0.0,3256.3603515625,1.0,279.1957092285156,282.9872436523437,295.9725341796875,300.6815185546875,293.1499938964844,293.1499938964844,279.1499938964844,36874.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060560822486877,1.0,0.0,0.0,3.711989164352417,3.712013721466065,9.19404556043446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8699.8447265625,0.0,1609.890625,1497.1583251953125,0.0,2526.92236328125,0.9177682399749756,1.0,0.0,3.0,1.0,0.0
18105360,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9037495255470276,0.5014921426773071,0.4534548819065094,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9854492545127868,0.6429838538169861,0.6091747879981995,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.854685366153717,0.4249433577060699,0.2989958524703979,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8379475474357605,0.3987171947956085,0.3805109560489654,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.707445502281189,0.2346306443214416,1.0725680589675903,284.9023132324219,284.95001220703125,300.5021667480469,292.935546875,298.20489501953125,297.271484375,284.904052734375,1.0,0.6380219459533691,0.3856895267963409,0.3856895267963409,1.0,1.0,-3.38012957572937,0.975128710269928,2.405000925064087,0.2159028351306915,0.8716570138931274,0.8716570138931274,0.0,185.9716186523437,195.0,58548.85546875,0.0,3274.220947265625,1.0,279.1571655273437,283.00457763671875,295.9603576660156,300.62042236328125,293.1499938964844,293.1499938964844,279.45001220703125,38445.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085479140281677,1.0,0.0,0.0,3.6353042125701904,3.635328531265259,8.818096262075414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8104.88525390625,0.0,1535.1041259765625,1497.1583251953125,0.0,2549.82763671875,0.9039782285690308,1.0,0.0,3.0,1.0,0.0
18105420,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8998683094978333,0.5011445879936218,0.4529077410697937,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9834062457084656,0.6458075046539307,0.6116141080856323,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8532444834709167,0.4277496039867401,0.3008276522159576,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.835713803768158,0.3999567329883575,0.3815685510635376,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7054325938224792,0.2354299873113632,1.0759981870651243,285.0146484375,284.95001220703125,300.5227966308594,292.9214782714844,298.211669921875,297.2748413085937,285.0138244628906,1.0,0.6409109234809875,0.3849552869796753,0.3849552869796753,1.0,1.0,-3.389996290206909,0.9763068556785583,2.413689613342285,0.2147873789072036,0.974478006362915,0.974478006362915,0.0,188.9473114013672,198.0,57954.5625,0.0,3314.000732421875,1.0,279.4423217773437,283.1314392089844,295.9072570800781,300.4317626953125,293.1499938964844,293.1499938964844,279.1499938964844,33171.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028548359870911,1.0,0.0,0.0,3.755945444107056,3.755970001220703,9.413082011633378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8985.45703125,0.0,1632.483642578125,1497.1583251953125,0.0,2497.554931640625,0.927223026752472,1.0,0.0,3.0,1.0,0.0
18105480,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8998683094978333,0.5011445879936218,0.4529077410697937,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9834062457084656,0.6458075046539307,0.6116141080856323,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8532444834709167,0.4277496039867401,0.3008276522159576,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.835713803768158,0.3999567329883575,0.3815685510635376,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7054325938224792,0.2354299873113632,1.0759981870651243,285.0146484375,284.95001220703125,300.5227966308594,292.9214782714844,298.211669921875,297.2748413085937,285.0138244628906,1.0,0.6409109234809875,0.3849552869796753,0.3849552869796753,1.0,1.0,-3.389996290206909,0.9763068556785583,2.413689613342285,0.2147873789072036,0.974478006362915,0.974478006362915,0.0,188.9473114013672,198.0,57954.5625,0.0,3314.000732421875,1.0,279.4423217773437,283.1314392089844,295.9072570800781,300.4317626953125,293.1499938964844,293.1499938964844,279.1499938964844,33171.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028548359870911,1.0,0.0,0.0,3.755945444107056,3.755970001220703,9.413082011633378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8985.45703125,0.0,1632.483642578125,1497.1583251953125,0.0,2497.554931640625,0.927223026752472,1.0,0.0,3.0,1.0,0.0
