time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8950359225273132,0.4994854927062988,0.4518833756446838,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9805095791816713,0.6474823951721191,0.6136310696601868,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8510481715202332,0.4297246038913727,0.3024696111679077,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8327993154525757,0.400485634803772,0.3824119567871094,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7027759552001953,0.2357905656099319,1.0789153575897217,284.8981628417969,284.95001220703125,300.54364013671875,292.9068298339844,298.21148681640625,297.2686462402344,284.89996337890625,1.0,0.643707811832428,0.3842210173606872,0.3842210173606872,1.0,1.0,-3.397697925567627,0.9767315983772278,2.420966148376465,0.2136378139257431,0.8753249645233154,0.8753249645233154,0.0,192.39100646972656,201.0,58796.2421875,0.0,3351.690185546875,1.0,279.1566162109375,282.993896484375,295.9315490722656,300.6114501953125,293.1499938964844,293.1499938964844,279.45001220703125,38579.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810667872428894,1.0,0.0,0.0,3.6600613594055176,3.660085916519165,8.938610562836402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8120.2958984375,0.0,1563.744384765625,1497.1583251953125,0.0,2569.344970703125,0.9094687700271606,1.0,0.0,3.0,1.0,0.0
18105600,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8950359225273132,0.4994854927062988,0.4518833756446838,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9805095791816713,0.6474823951721191,0.6136310696601868,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8510481715202332,0.4297246038913727,0.3024696111679077,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8327993154525757,0.400485634803772,0.3824119567871094,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7027759552001953,0.2357905656099319,1.0789153575897217,284.8981628417969,284.95001220703125,300.54364013671875,292.9068298339844,298.21148681640625,297.2686462402344,284.89996337890625,1.0,0.643707811832428,0.3842210173606872,0.3842210173606872,1.0,1.0,-3.397697925567627,0.9767315983772278,2.420966148376465,0.2136378139257431,0.8753249645233154,0.8753249645233154,0.0,192.39100646972656,201.0,58796.2421875,0.0,3351.690185546875,1.0,279.1566162109375,282.993896484375,295.9315490722656,300.6114501953125,293.1499938964844,293.1499938964844,279.45001220703125,38579.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810667872428894,1.0,0.0,0.0,3.6600613594055176,3.660085916519165,8.938610562836402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8120.2958984375,0.0,1563.744384765625,1497.1583251953125,0.0,2569.344970703125,0.9094687700271606,1.0,0.0,3.0,1.0,0.0
18105660,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8914746046066284,0.4991488754749298,0.4513302743434906,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9785841107368468,0.6502224206924438,0.6159732341766357,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8498889803886414,0.4326025247573852,0.3043385446071625,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8307870626449585,0.4016795456409454,0.3834119737148285,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7009021639823914,0.2365225255489349,1.0819814205169678,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.2185363769531,297.2721862792969,285.0135498046875,1.0,0.6464471220970154,0.383529782295227,0.383529782295227,1.0,1.0,-3.406977653503418,0.9778099060058594,2.4291677474975586,0.2125457972288131,0.979442298412323,0.979442298412323,0.0,195.25338745117188,204.0,58158.0546875,0.0,3389.84814453125,1.0,279.44244384765625,283.1248779296875,295.8768310546875,300.4173889160156,293.1499938964844,293.1499938964844,279.1499938964844,33274.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048355579376221,1.0,0.0,0.0,3.775889873504639,3.775914669036865,9.513315717413208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9004.0849609375,0.0,1656.69140625,1497.1583251953125,0.0,2515.717529296875,0.9317993521690368,1.0,0.0,3.0,1.0,0.0
18105720,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8914746046066284,0.4991488754749298,0.4513302743434906,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9785841107368468,0.6502224206924438,0.6159732341766357,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8498889803886414,0.4326025247573852,0.3043385446071625,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8307870626449585,0.4016795456409454,0.3834119737148285,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7009021639823914,0.2365225255489349,1.0819814205169678,285.0143127441406,284.95001220703125,300.564697265625,292.89166259765625,298.2185363769531,297.2721862792969,285.0135498046875,1.0,0.6464471220970154,0.383529782295227,0.383529782295227,1.0,1.0,-3.406977653503418,0.9778099060058594,2.4291677474975586,0.2125457972288131,0.979442298412323,0.979442298412323,0.0,195.25338745117188,204.0,58158.0546875,0.0,3389.84814453125,1.0,279.44244384765625,283.1248779296875,295.8768310546875,300.4173889160156,293.1499938964844,293.1499938964844,279.1499938964844,33274.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048355579376221,1.0,0.0,0.0,3.775889873504639,3.775914669036865,9.513315717413208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9004.0849609375,0.0,1656.69140625,1497.1583251953125,0.0,2515.717529296875,0.9317993521690368,1.0,0.0,3.0,1.0,0.0
18105780,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8883134126663208,0.4978987872600555,0.4506945610046386,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9766942262649536,0.6514456868171692,0.6175762414932251,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8486592173576355,0.4341650605201721,0.305694967508316,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8289491534233093,0.4020728766918182,0.3841114044189453,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6992072463035583,0.23677858710289,1.0842747688293457,284.8818054199219,284.95001220703125,300.5807800292969,292.8798522949219,298.2186889648437,297.2677001953125,284.8844909667969,1.0,0.6485421061515808,0.3830044269561767,0.3830044269561767,1.0,1.0,-3.4133825302124023,0.9783960580825806,2.434986352920532,0.2118415236473083,0.8787102103233337,0.8787102103233337,0.0,197.7037811279297,204.0,59075.78515625,0.0,3419.048583984375,1.0,279.1664428710937,282.9740600585937,295.9112243652344,300.6303100585937,293.1499938964844,293.1499938964844,279.1499938964844,38707.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811924934387207,1.0,0.0,0.0,3.7051243782043457,3.705149412155152,9.160071385849732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8654.154296875,0.0,1615.931884765625,1497.1583251953125,0.0,2580.93115234375,0.9189052581787108,1.0,0.0,3.0,1.0,0.0
18105840,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8869728446006775,0.4975021779537201,0.4503189921379089,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9757803082466124,0.6518075466156006,0.6179100275039673,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8479827642440796,0.4346457719802856,0.306028664112091,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8280990719795227,0.4021666646003723,0.3842162191867828,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6984031796455383,0.2368271946907043,1.084635853767395,284.8966064453125,284.95001220703125,300.5858764648437,292.8760681152344,298.2185363769531,297.2660217285156,284.8984375,1.0,0.6491361856460571,0.3828385472297668,0.3828385472297668,1.0,1.0,-3.4142937660217285,0.978210151195526,2.4360835552215576,0.2114588767290115,0.878928542137146,0.878928542137146,0.0,198.61720275878903,207.0,59002.6875,0.0,3426.507080078125,1.0,279.1564636230469,282.986083984375,295.900390625,300.5959777832031,293.1499938964844,293.1499938964844,279.45001220703125,38609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812556266784668,1.0,0.0,0.0,3.680176973342896,3.680201530456543,9.03713328170852e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8132.38427734375,0.0,1586.68896484375,1497.1583251953125,0.0,2586.75341796875,0.9139511585235596,1.0,0.0,3.0,1.0,0.0
18105900,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8848038911819458,0.4972371757030487,0.4498060345649719,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.974400520324707,0.6530374884605408,0.6188226342201233,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8470828533172607,0.4360361993312835,0.3068568408489227,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8267786502838135,0.4026644825935364,0.3845542669296264,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6971416473388672,0.2371086776256561,1.0856406688690186,285.0203552246094,284.95001220703125,300.5965270996094,292.8681640625,298.2213439941406,297.2668151855469,285.0228271484375,1.0,0.6503951549530029,0.3824929296970367,0.3824929296970367,1.0,1.0,-3.417378664016724,0.9782227277755736,2.4391558170318604,0.2107121497392654,0.9643452167510986,0.9643452167510986,0.0,200.23321533203125,207.0,58139.828125,0.0,3443.17431640625,1.0,279.4027709960937,283.1254272460937,295.8482360839844,300.3520812988281,293.1499938964844,293.1499938964844,279.45001220703125,34215.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082516193389893,1.0,0.0,0.0,3.72520899772644,3.725233554840088,9.259650823878474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8395.3759765625,0.0,1604.836181640625,1497.1583251953125,0.0,2547.101806640625,0.9225600361824036,1.0,0.0,3.0,1.0,0.0
18105960,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8836286664009094,0.497178316116333,0.4497641026973724,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9739012718200684,0.6544696688652039,0.6201643943786621,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8470147252082825,0.4376084208488464,0.3079468607902527,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8262172341346741,0.4033258855342865,0.3851741552352905,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6966155767440796,0.2375121265649795,1.0874581336975098,285.0155029296875,284.95001220703125,300.6072082519531,292.8601379394531,298.2257995605469,297.26983642578125,285.01434326171875,1.0,0.651788055896759,0.3821430802345276,0.3821430802345276,1.0,1.0,-3.423181295394897,0.979126751422882,2.44405460357666,0.2102883756160736,0.9847142696380616,0.9847142696380616,0.0,201.4360809326172,210.0,58333.73046875,0.0,3463.850341796875,1.0,279.4433898925781,283.11968994140625,295.8443603515625,300.3982849121094,293.1499938964844,293.1499938964844,279.1499938964844,33272.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066360354423523,1.0,0.0,0.0,3.794207811355591,3.7942326068878174,9.605843160898075e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9021.3544921875,0.0,1678.392822265625,1497.1583251953125,0.0,2532.249267578125,0.9357408285140992,1.0,0.0,3.0,1.0,0.0
18106020,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8793953061103821,0.4955387711524963,0.4487720429897308,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9711493849754332,0.6559618711471558,0.6220283508300781,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8453323245048523,0.4397225379943847,0.309693843126297,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8236836194992065,0.4037726521492004,0.3859481811523437,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6942355036735535,0.237770065665245,1.0899196863174438,284.8953857421875,284.95001220703125,300.6285705566406,292.8439636230469,298.22576904296875,297.263671875,284.897216796875,1.0,0.6544081568717957,0.3814434111118316,0.3814434111118316,1.0,1.0,-3.4302332401275635,0.9793930053710938,2.4508402347564697,0.2091322839260101,0.8825455904006958,0.8825455904006958,0.0,204.76416015625,213.0,59187.4140625,0.0,3499.986083984375,1.0,279.1563415527344,282.9787292480469,295.8681335449219,300.5775756835937,293.1499938964844,293.1499938964844,279.45001220703125,38605.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143455982208252,1.0,0.0,0.0,3.6986258029937744,3.69865083694458,9.127967359745526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8142.291015625,0.0,1607.695556640625,1497.1583251953125,0.0,2603.26806640625,0.9180326461791992,1.0,0.0,3.0,1.0,0.0
18106080,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8793953061103821,0.4955387711524963,0.4487720429897308,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9711493849754332,0.6559618711471558,0.6220283508300781,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8453323245048523,0.4397225379943847,0.309693843126297,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8236836194992065,0.4037726521492004,0.3859481811523437,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6942355036735535,0.237770065665245,1.0899196863174438,284.8953857421875,284.95001220703125,300.6285705566406,292.8439636230469,298.22576904296875,297.263671875,284.897216796875,1.0,0.6544081568717957,0.3814434111118316,0.3814434111118316,1.0,1.0,-3.4302332401275635,0.9793930053710938,2.4508402347564697,0.2091322839260101,0.8825455904006958,0.8825455904006958,0.0,204.76416015625,213.0,59187.4140625,0.0,3499.986083984375,1.0,279.1563415527344,282.9787292480469,295.8681335449219,300.5775756835937,293.1499938964844,293.1499938964844,279.45001220703125,38605.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143455982208252,1.0,0.0,0.0,3.6986258029937744,3.69865083694458,9.127967359745526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8142.291015625,0.0,1607.695556640625,1497.1583251953125,0.0,2603.26806640625,0.9180326461791992,1.0,0.0,3.0,1.0,0.0
18106140,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8762326240539551,0.4952221512794494,0.4482200443744659,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9692909121513368,0.6585412621498108,0.624198853969574,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8445158004760742,0.4427694082260132,0.3116661608219147,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8218875527381897,0.4048958718776703,0.3868684768676758,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6925110816955566,0.2384121716022491,1.0925369262695312,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,298.233154296875,297.2677307128906,285.0148620605469,1.0,0.6569952368736267,0.3807437419891357,0.3807437419891357,1.0,1.0,-3.4387965202331543,0.9801658987998962,2.4586308002471924,0.2078896462917328,0.9894148111343384,0.9894148111343384,0.0,207.56558227539065,216.0,58490.88671875,0.0,3536.7939453125,1.0,279.4435729980469,283.1142883300781,295.81170654296875,300.3778381347656,293.1499938964844,293.1499938964844,279.1499938964844,33332.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083873391151428,1.0,0.0,0.0,3.810166120529175,3.81019139289856,9.686817747933674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9033.77734375,0.0,1697.93408203125,1497.1583251953125,0.0,2548.3505859375,0.939330518245697,1.0,0.0,3.0,1.0,0.0
18106200,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8762326240539551,0.4952221512794494,0.4482200443744659,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9692909121513368,0.6585412621498108,0.624198853969574,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8445158004760742,0.4427694082260132,0.3116661608219147,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8218875527381897,0.4048958718776703,0.3868684768676758,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6925110816955566,0.2384121716022491,1.0925369262695312,285.0159912109375,284.95001220703125,300.6499938964844,292.82763671875,298.233154296875,297.2677307128906,285.0148620605469,1.0,0.6569952368736267,0.3807437419891357,0.3807437419891357,1.0,1.0,-3.4387965202331543,0.9801658987998962,2.4586308002471924,0.2078896462917328,0.9894148111343384,0.9894148111343384,0.0,207.56558227539065,216.0,58490.88671875,0.0,3536.7939453125,1.0,279.4435729980469,283.1142883300781,295.81170654296875,300.3778381347656,293.1499938964844,293.1499938964844,279.1499938964844,33332.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083873391151428,1.0,0.0,0.0,3.810166120529175,3.81019139289856,9.686817747933674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9033.77734375,0.0,1697.93408203125,1497.1583251953125,0.0,2548.3505859375,0.939330518245697,1.0,0.0,3.0,1.0,0.0
18106260,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8722120523452759,0.4935854077339172,0.4472343623638153,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9665511250495912,0.659935712814331,0.6259782910346985,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8430001139640808,0.4449522495269775,0.3134647607803345,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8194454908370972,0.4053001701831817,0.387606531381607,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.690211832523346,0.2386252433061599,1.0948083400726318,284.8941650390625,284.95001220703125,300.6714172363281,292.8111877441406,298.23297119140625,297.2615051269531,284.89599609375,1.0,0.6595569252967834,0.3800241947174072,0.3800241947174072,1.0,1.0,-3.445544958114624,0.9802535772323608,2.4652915000915527,0.2066269367933273,0.8859753012657166,0.8859753012657166,0.0,210.88612365722656,219.0,59354.546875,0.0,3572.452392578125,1.0,279.1562194824219,282.9715881347656,295.8352355957031,300.5570983886719,293.1499938964844,293.1499938964844,279.45001220703125,38601.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160684704780579,1.0,0.0,0.0,3.7158515453338623,3.715876817703247,9.213189855472592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.37353515625,0.0,1627.485595703125,1497.1583251953125,0.0,2619.185546875,0.9218493700027466,1.0,0.0,3.0,1.0,0.0
18106320,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8722120523452759,0.4935854077339172,0.4472343623638153,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9665511250495912,0.659935712814331,0.6259782910346985,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8430001139640808,0.4449522495269775,0.3134647607803345,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8194454908370972,0.4053001701831817,0.387606531381607,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.690211832523346,0.2386252433061599,1.0948083400726318,284.8941650390625,284.95001220703125,300.6714172363281,292.8111877441406,298.23297119140625,297.2615051269531,284.89599609375,1.0,0.6595569252967834,0.3800241947174072,0.3800241947174072,1.0,1.0,-3.445544958114624,0.9802535772323608,2.4652915000915527,0.2066269367933273,0.8859753012657166,0.8859753012657166,0.0,210.88612365722656,219.0,59354.546875,0.0,3572.452392578125,1.0,279.1562194824219,282.9715881347656,295.8352355957031,300.5570983886719,293.1499938964844,293.1499938964844,279.45001220703125,38601.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160684704780579,1.0,0.0,0.0,3.7158515453338623,3.715876817703247,9.213189855472592e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.37353515625,0.0,1627.485595703125,1497.1583251953125,0.0,2619.185546875,0.9218493700027466,1.0,0.0,3.0,1.0,0.0
18106380,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8692079782485962,0.493272989988327,0.4466824829578399,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.964698076248169,0.6624285578727722,0.6280613541603088,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8423089981079102,0.4480824172496795,0.3154905438423157,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8177036643028259,0.4063863456249237,0.3884884119033813,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6885363459587097,0.2392264753580093,1.0972318649291992,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.2403259277344,297.2657165527344,285.0154724121094,1.0,0.6620863676071167,0.3793046474456787,0.3793046474456787,1.0,1.0,-3.4537882804870605,0.9808388352394104,2.472949504852295,0.2052677571773529,0.9938777685165404,0.9938777685165404,0.0,213.68174743652344,222.0,58631.23046875,0.0,3608.775146484375,1.0,279.4436950683594,283.1092224121094,295.77862548828125,300.3553771972656,293.1499938964844,293.1499938964844,279.1499938964844,33383.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100690841674805,1.0,0.0,0.0,3.824666976928711,3.824692249298096,9.760690318216805e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9043.8466796875,0.0,1715.801025390625,1497.1583251953125,0.0,2563.82958984375,0.9426472783088684,1.0,0.0,3.0,1.0,0.0
18106440,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8692079782485962,0.493272989988327,0.4466824829578399,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.964698076248169,0.6624285578727722,0.6280613541603088,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8423089981079102,0.4480824172496795,0.3154905438423157,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8177036643028259,0.4063863456249237,0.3884884119033813,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6885363459587097,0.2392264753580093,1.0972318649291992,285.0165710449219,284.95001220703125,300.6928100585937,292.7947692871094,298.2403259277344,297.2657165527344,285.0154724121094,1.0,0.6620863676071167,0.3793046474456787,0.3793046474456787,1.0,1.0,-3.4537882804870605,0.9808388352394104,2.472949504852295,0.2052677571773529,0.9938777685165404,0.9938777685165404,0.0,213.68174743652344,222.0,58631.23046875,0.0,3608.775146484375,1.0,279.4436950683594,283.1092224121094,295.77862548828125,300.3553771972656,293.1499938964844,293.1499938964844,279.1499938964844,33383.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100690841674805,1.0,0.0,0.0,3.824666976928711,3.824692249298096,9.760690318216805e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9043.8466796875,0.0,1715.801025390625,1497.1583251953125,0.0,2563.82958984375,0.9426472783088684,1.0,0.0,3.0,1.0,0.0
18106500,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8677634000778198,0.4925791919231415,0.4464468955993652,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.963814914226532,0.6632099747657776,0.6291560530662537,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8420225381851196,0.44930499792099,0.3165539503097534,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8168950080871582,0.4066679775714874,0.3889980018138885,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6877848505973816,0.2393871396780014,1.0987423658370972,284.8809509277344,284.95001220703125,300.7034606933594,292.7865905761719,298.2411499023437,297.263916015625,284.8774108886719,1.0,0.6634202599525452,0.3789448738098144,0.3789448738098144,1.0,1.0,-3.4585378170013428,0.9813272953033448,2.477210521697998,0.2047912329435348,0.9038200378417968,0.9038200378417968,0.0,215.1128845214844,222.0,59742.94140625,0.0,3628.700439453125,1.0,279.1937866210937,282.9521484375,295.8153686523437,300.5985717773437,293.1499938964844,293.1499938964844,279.1499938964844,36786.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152921199798584,1.0,0.0,0.0,3.80814266204834,3.808168411254883,9.676531362856622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8774.0029296875,0.0,1722.4703369140625,1497.1583251953125,0.0,2612.010986328125,0.93947833776474,1.0,0.0,3.0,1.0,0.0
18106560,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.865390956401825,0.4916442930698395,0.4457048177719116,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9619720578193665,0.6637287139892578,0.6297566294670105,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8409447073936462,0.4503380060195923,0.3173419833183288,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8153280019760132,0.4067516326904297,0.3891916275024414,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6863135695457458,0.2393990010023117,1.0993257761001587,284.89337158203125,284.95001220703125,300.714111328125,292.7784423828125,298.24005126953125,297.259521484375,284.89520263671875,1.0,0.6645941734313965,0.3785893619060516,0.3785893619060516,1.0,1.0,-3.4602534770965576,0.9808228611946106,2.479430675506592,0.2039672583341598,0.8894896507263184,0.8894896507263184,0.0,216.99668884277344,225.0,59506.60546875,0.0,3643.99072265625,1.0,279.156494140625,282.9651184082031,295.8021240234375,300.5350036621094,293.1499938964844,293.1499938964844,279.45001220703125,38546.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176752328872681,1.0,0.0,0.0,3.7319512367248535,3.7319765090942383,9.293198672821744e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8157.64208984375,0.0,1645.75390625,1497.1583251953125,0.0,2634.045654296875,0.925466239452362,1.0,0.0,3.0,1.0,0.0
18106620,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8625401854515076,0.491334468126297,0.4451553523540497,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9601272344589232,0.6661333441734314,0.6317541599273682,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8403705954551697,0.4535517990589142,0.3194233179092407,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8136252164840698,0.4078019857406616,0.390038400888443,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6846879124641418,0.2399626821279525,1.1015766859054563,285.0171203613281,284.95001220703125,300.7353210449219,292.7622985839844,298.2474365234375,297.2638854980469,285.0160522460937,1.0,0.6670715808868408,0.3778783082962036,0.3778783082962036,1.0,1.0,-3.46821403503418,0.9813186526298524,2.4868955612182617,0.202582448720932,0.99817955493927,0.99817955493927,0.0,219.7874450683593,228.0,58759.203125,0.0,3679.897216796875,1.0,279.4437866210937,283.10430908203125,295.7459411621094,300.33221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33429.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116568922996521,1.0,0.0,0.0,3.838213205337525,3.838238716125488,9.829954024098695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9052.4658203125,0.0,1732.594482421875,1497.1583251953125,0.0,2578.4599609375,0.9457455277442932,1.0,0.0,3.0,1.0,0.0
18106680,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8625401854515076,0.491334468126297,0.4451553523540497,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9601272344589232,0.6661333441734314,0.6317541599273682,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8403705954551697,0.4535517990589142,0.3194233179092407,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8136252164840698,0.4078019857406616,0.390038400888443,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6846879124641418,0.2399626821279525,1.1015766859054563,285.0171203613281,284.95001220703125,300.7353210449219,292.7622985839844,298.2474365234375,297.2638854980469,285.0160522460937,1.0,0.6670715808868408,0.3778783082962036,0.3778783082962036,1.0,1.0,-3.46821403503418,0.9813186526298524,2.4868955612182617,0.202582448720932,0.99817955493927,0.99817955493927,0.0,219.7874450683593,228.0,58759.203125,0.0,3679.897216796875,1.0,279.4437866210937,283.10430908203125,295.7459411621094,300.33221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33429.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116568922996521,1.0,0.0,0.0,3.838213205337525,3.838238716125488,9.829954024098695e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9052.4658203125,0.0,1732.594482421875,1497.1583251953125,0.0,2578.4599609375,0.9457455277442932,1.0,0.0,3.0,1.0,0.0
18106740,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8589140772819519,0.4897077083587646,0.4441852867603302,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9574158191680908,0.6673341393470764,0.6333653330802917,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8391433954238892,0.4558766782283783,0.3213282525539398,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8112917542457581,0.4081272780895233,0.3907090723514557,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.682538628578186,0.24009670317173,1.103512406349182,284.8920593261719,284.95001220703125,300.75634765625,292.74639892578125,298.2470092773437,297.2576599121094,284.89385986328125,1.0,0.6695307493209839,0.3771672546863556,0.3771672546863556,1.0,1.0,-3.4744224548339844,0.9812124967575072,2.4932098388671875,0.2012533694505691,0.8924298882484436,0.8924298882484436,0.0,223.09988403320312,231.0,59645.75,0.0,3714.729736328125,1.0,279.156005859375,282.958251953125,295.77008056640625,300.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192467093467712,1.0,0.0,0.0,3.746916294097901,3.746941804885864,9.367879556521076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8162.64111328125,0.0,1663.5010986328125,1497.1583251953125,0.0,2648.592041015625,0.928730607032776,1.0,0.0,3.0,1.0,0.0
18106800,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8589140772819519,0.4897077083587646,0.4441852867603302,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9574158191680908,0.6673341393470764,0.6333653330802917,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8391433954238892,0.4558766782283783,0.3213282525539398,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8112917542457581,0.4081272780895233,0.3907090723514557,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.682538628578186,0.24009670317173,1.103512406349182,284.8920593261719,284.95001220703125,300.75634765625,292.74639892578125,298.2470092773437,297.2576599121094,284.89385986328125,1.0,0.6695307493209839,0.3771672546863556,0.3771672546863556,1.0,1.0,-3.4744224548339844,0.9812124967575072,2.4932098388671875,0.2012533694505691,0.8924298882484436,0.8924298882484436,0.0,223.09988403320312,231.0,59645.75,0.0,3714.729736328125,1.0,279.156005859375,282.958251953125,295.77008056640625,300.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,38579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192467093467712,1.0,0.0,0.0,3.746916294097901,3.746941804885864,9.367879556521076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8162.64111328125,0.0,1663.5010986328125,1497.1583251953125,0.0,2648.592041015625,0.928730607032776,1.0,0.0,3.0,1.0,0.0
18106860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8562023639678955,0.4894037246704101,0.4436351656913757,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.955573797225952,0.669651985168457,0.6352730989456177,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8386721611022949,0.459176629781723,0.3234634399414062,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.80960613489151,0.4091438353061676,0.3915191292762756,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6809564232826233,0.2406256645917892,1.1055935621261597,285.017822265625,284.95001220703125,300.7771911621094,292.7308959960937,298.25445556640625,297.2621765136719,285.0168151855469,1.0,0.6719574332237244,0.376482754945755,0.376482754945755,1.0,1.0,-3.482090473175049,0.9816694855690002,2.5004210472106934,0.1998925358057022,1.0,1.0,0.0,225.888671875,234.0,58875.71875,0.0,3750.190185546875,1.0,279.4438781738281,283.09979248046875,295.7142028808594,300.3089904785156,293.1499938964844,293.1499938964844,279.1499938964844,33492.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131484985351562,1.0,0.0,0.0,3.8505163192749023,3.850541830062866,9.893072956401738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9059.55078125,0.0,1748.1097412109375,1497.1583251953125,0.0,2592.217529296875,0.948567509651184,1.0,0.0,3.0,1.0,0.0
18106920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8562023639678955,0.4894037246704101,0.4436351656913757,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.955573797225952,0.669651985168457,0.6352730989456177,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8386721611022949,0.459176629781723,0.3234634399414062,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.80960613489151,0.4091438353061676,0.3915191292762756,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6809564232826233,0.2406256645917892,1.1055935621261597,285.017822265625,284.95001220703125,300.7771911621094,292.7308959960937,298.25445556640625,297.2621765136719,285.0168151855469,1.0,0.6719574332237244,0.376482754945755,0.376482754945755,1.0,1.0,-3.482090473175049,0.9816694855690002,2.5004210472106934,0.1998925358057022,1.0,1.0,0.0,225.888671875,234.0,58875.71875,0.0,3750.190185546875,1.0,279.4438781738281,283.09979248046875,295.7142028808594,300.3089904785156,293.1499938964844,293.1499938964844,279.1499938964844,33492.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131484985351562,1.0,0.0,0.0,3.8505163192749023,3.850541830062866,9.893072956401738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9059.55078125,0.0,1748.1097412109375,1497.1583251953125,0.0,2592.217529296875,0.948567509651184,1.0,0.0,3.0,1.0,0.0
18106980,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.853451669216156,0.4880435764789581,0.4429161250591278,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9534776210784912,0.6705939173698425,0.6366488337516785,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8378756642341614,0.461195170879364,0.3251598179340362,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8077974319458008,0.4094032347202301,0.3921186327934265,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6793321967124939,0.2407266199588775,1.1072916984558103,284.8843994140625,284.95001220703125,300.7945251464844,292.7182006835937,298.25408935546875,297.2570495605469,284.8861389160156,1.0,0.674020528793335,0.3759078085422516,0.3759078085422516,1.0,1.0,-3.4876959323883057,0.9817606210708618,2.5059354305267334,0.1988928765058517,0.8973053097724915,0.8973053097724915,0.0,228.5954742431641,234.0,59834.20703125,0.0,3780.164794921875,1.0,279.1622009277344,282.9462585449219,295.7460632324219,300.5122985839844,293.1499938964844,293.1499938964844,279.1499938964844,38498.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203185200691223,1.0,0.0,0.0,3.777381658554077,3.77740740776062,9.520834396425926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8696.6533203125,0.0,1698.9072265625,1497.1583251953125,0.0,2658.5205078125,0.935215413570404,1.0,0.0,3.0,1.0,0.0
18107040,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8527501225471497,0.487787127494812,0.4426688849925995,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9528738260269164,0.670759916305542,0.6367958784103394,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8375664353370667,0.4615766406059265,0.3254199028015136,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8072875738143921,0.4094345271587372,0.3921559751033783,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6788739562034607,0.2407260835170745,1.107375144958496,284.89263916015625,284.95001220703125,300.7978210449219,292.7158203125,298.2539367675781,297.2559509277344,284.8941650390625,1.0,0.6743693351745605,0.3757982850074768,0.3757982850074768,1.0,1.0,-3.4880332946777344,0.9815388321876526,2.5064945220947266,0.1985979229211807,0.8960105776786804,0.8960105776786804,0.0,229.20127868652344,237.0,59775.11328125,0.0,3784.612060546875,1.0,279.1568298339844,282.95330810546875,295.7386169433594,300.4901428222656,293.1499938964844,293.1499938964844,279.45001220703125,38487.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206313252449036,1.0,0.0,0.0,3.760969877243042,3.760995388031006,9.438282972951128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8169.37060546875,0.0,1679.3466796875,1497.1583251953125,0.0,2661.41943359375,0.9318515062332152,1.0,0.0,3.0,1.0,0.0
18107100,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8510536551475525,0.4875215888023376,0.4421595335006714,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9515097141265868,0.671757698059082,0.6374813914299011,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8370235562324524,0.4631683230400085,0.3263764977455139,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8060913681983948,0.4098353385925293,0.3923987746238708,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6777884364128113,0.2409074157476425,1.1079198122024536,285.0199279785156,284.95001220703125,300.8080444335937,292.70849609375,298.25665283203125,297.25701904296875,285.0226745605469,1.0,0.6754892468452454,0.3754560351371765,0.3754560351371765,1.0,1.0,-3.490335702896118,0.9812586903572084,2.5090770721435547,0.1977335810661316,0.9829964637756348,0.9829964637756348,0.0,230.807357788086,237.0,58824.265625,0.0,3799.9150390625,1.0,279.4046936035156,283.09771728515625,295.6876220703125,300.2427673339844,293.1499938964844,293.1499938964844,279.45001220703125,34460.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162714242935181,1.0,0.0,0.0,3.798696756362915,3.7987220287323,9.628587349652662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8432.8623046875,0.0,1692.99072265625,1497.1583251953125,0.0,2621.062255859375,0.939156413078308,1.0,0.0,3.0,1.0,0.0
18107160,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8501839637756348,0.487487643957138,0.4421280324459076,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9510535597801208,0.6729901432991028,0.6386232376098633,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8372044563293457,0.4649631977081299,0.3276151418685913,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8056175708770752,0.4104199409484863,0.3929378688335418,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6773481965065002,0.2412247210741043,1.109322428703308,285.0191650390625,284.95001220703125,300.81817626953125,292.7012939453125,298.2612609863281,297.2606201171875,285.0182800292969,1.0,0.6767526268959045,0.3751119673252105,0.3751119673252105,1.0,1.0,-3.495493173599243,0.9819059371948242,2.513587236404419,0.1971938461065292,1.0,1.0,0.0,231.98117065429688,240.0,58979.48046875,0.0,3819.7724609375,1.0,279.4439697265625,283.0961608886719,295.6842346191406,300.2865295410156,293.1499938964844,293.1499938964844,279.1499938964844,33579.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145195245742798,1.0,0.0,0.0,3.861033439636232,3.861059188842773,9.947190164893982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9065.3349609375,0.0,1761.713623046875,1497.1583251953125,0.0,2604.8740234375,0.9509971141815186,1.0,0.0,3.0,1.0,0.0
18107220,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8469088077545166,0.4858832955360412,0.4411760568618774,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9483867883682252,0.67400723695755,0.640067458152771,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8362248539924622,0.4674403667449951,0.3296292424201965,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.80333012342453,0.4106801152229309,0.3935490250587463,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6753439903259277,0.2412965297698974,1.1109824180603027,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2605285644531,297.25445556640625,284.8940124511719,1.0,0.6791239976882935,0.3744238018989563,0.3744238018989563,1.0,1.0,-3.501250982284546,0.9816867709159852,2.519564151763916,0.1958528161048889,0.8991308808326721,0.8991308808326721,0.0,235.28623962402344,228.0,59897.99609375,0.0,3853.9208984375,1.0,279.15673828125,282.9480285644531,295.7099609375,300.46978759765625,293.1499938964844,293.1499938964844,278.8500061035156,38449.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219324946403503,1.0,0.0,0.0,3.773923397064209,3.773949146270752,9.503409614808334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9226.291015625,0.0,1694.4093017578125,1497.1583251953125,0.0,2673.48193359375,0.934702455997467,1.0,0.0,3.0,1.0,0.0
18107280,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8469088077545166,0.4858832955360412,0.4411760568618774,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9483867883682252,0.67400723695755,0.640067458152771,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8362248539924622,0.4674403667449951,0.3296292424201965,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.80333012342453,0.4106801152229309,0.3935490250587463,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6753439903259277,0.2412965297698974,1.1109824180603027,284.8925170898437,284.95001220703125,300.8382263183594,292.6874389648437,298.2605285644531,297.25445556640625,284.8940124511719,1.0,0.6791239976882935,0.3744238018989563,0.3744238018989563,1.0,1.0,-3.501250982284546,0.9816867709159852,2.519564151763916,0.1958528161048889,0.8991308808326721,0.8991308808326721,0.0,235.28623962402344,228.0,59897.99609375,0.0,3853.9208984375,1.0,279.15673828125,282.9480285644531,295.7099609375,300.46978759765625,293.1499938964844,293.1499938964844,278.8500061035156,38449.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219324946403503,1.0,0.0,0.0,3.773923397064209,3.773949146270752,9.503409614808334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9226.291015625,0.0,1694.4093017578125,1497.1583251953125,0.0,2673.48193359375,0.934702455997467,1.0,0.0,3.0,1.0,0.0
18107340,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8488183617591858,0.4842962622642517,0.4394998550415039,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9524894952774048,0.6748731136322021,0.6406459212303162,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8402937054634094,0.469897598028183,0.3311572670936584,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8062428832054138,0.4107768535614013,0.3934541046619415,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6776858568191528,0.2411977648735046,1.109811305999756,284.88299560546875,284.95001220703125,300.8579406738281,292.6742858886719,298.2592468261719,297.2480163574219,284.884521484375,1.0,0.6769504547119141,0.373735636472702,0.373735636472702,1.0,1.0,-3.500248432159424,0.9792560338974,2.520992517471313,0.1937092542648315,0.8282076716423035,0.8282076716423035,0.0,231.9190673828125,216.0,59848.76953125,0.0,3831.296630859375,1.0,278.8583679199219,282.9135437011719,295.6839599609375,300.4643859863281,293.1499938964844,293.1499938964844,279.1499938964844,41170.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258499503135681,1.0,0.0,0.0,3.525050401687622,3.525074243545532,8.291325457321364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8229.6494140625,0.0,1435.911376953125,1497.1583251953125,0.0,2709.847412109375,0.8820869326591492,1.0,0.0,3.0,1.0,0.0
