time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8488183617591858,0.4842962622642517,0.4394998550415039,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9524894952774048,0.6748731136322021,0.6406459212303162,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8402937054634094,0.469897598028183,0.3311572670936584,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8062428832054138,0.4107768535614013,0.3934541046619415,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6776858568191528,0.2411977648735046,1.109811305999756,284.88299560546875,284.95001220703125,300.8579406738281,292.6742858886719,298.2592468261719,297.2480163574219,284.884521484375,1.0,0.6769504547119141,0.373735636472702,0.373735636472702,1.0,1.0,-3.500248432159424,0.9792560338974,2.520992517471313,0.1937092542648315,0.8282076716423035,0.8282076716423035,0.0,231.9190673828125,216.0,59848.76953125,0.0,3831.296630859375,1.0,278.8583679199219,282.9135437011719,295.6839599609375,300.4643859863281,293.1499938964844,293.1499938964844,279.1499938964844,41170.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258499503135681,1.0,0.0,0.0,3.525050401687622,3.525074243545532,8.291325457321364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8229.6494140625,0.0,1435.911376953125,1497.1583251953125,0.0,2709.847412109375,0.8820869326591492,1.0,0.0,3.0,1.0,0.0
18107460,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8566566109657288,0.4843209385871887,0.4389366209506988,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9633611440658568,0.6772440075874329,0.6422436237335205,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.850034773349762,0.4736546277999878,0.333330750465393,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8144876956939697,0.4119175970554352,0.3939695656299591,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.684934675693512,0.2418049126863479,1.1101343631744385,284.99591064453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2686767578125,297.256103515625,284.9958190917969,1.0,0.6731875538825989,0.3730929493904114,0.3730929493904114,1.0,1.0,-3.5051069259643555,0.9788787364959716,2.526228189468384,0.1921615153551101,0.9185501337051392,0.9185501337051392,0.0,223.40138244628903,204.0,59155.10546875,0.0,3792.502197265625,1.0,279.141357421875,283.0481262207031,295.63482666015625,300.24859619140625,293.1499938964844,293.1499938964844,278.8500061035156,34176.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173385262489319,1.0,0.0,0.0,3.618273973464966,3.6182973384857178,8.735669325687923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9076.1748046875,0.0,1484.63134765625,1497.1583251953125,0.0,2630.930419921875,0.8970489501953125,1.0,0.0,3.0,1.0,0.0
18107520,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8566566109657288,0.4843209385871887,0.4389366209506988,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9633611440658568,0.6772440075874329,0.6422436237335205,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.850034773349762,0.4736546277999878,0.333330750465393,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8144876956939697,0.4119175970554352,0.3939695656299591,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.684934675693512,0.2418049126863479,1.1101343631744385,284.99591064453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2686767578125,297.256103515625,284.9958190917969,1.0,0.6731875538825989,0.3730929493904114,0.3730929493904114,1.0,1.0,-3.5051069259643555,0.9788787364959716,2.526228189468384,0.1921615153551101,0.9185501337051392,0.9185501337051392,0.0,223.40138244628903,204.0,59155.10546875,0.0,3792.502197265625,1.0,279.141357421875,283.0481262207031,295.63482666015625,300.24859619140625,293.1499938964844,293.1499938964844,278.8500061035156,34176.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173385262489319,1.0,0.0,0.0,3.618273973464966,3.6182973384857178,8.735669325687923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9076.1748046875,0.0,1484.63134765625,1497.1583251953125,0.0,2630.930419921875,0.8970489501953125,1.0,0.0,3.0,1.0,0.0
18107580,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8660625219345093,0.4831440150737762,0.4377852380275726,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9751821160316468,0.6784913539886475,0.6433040499687195,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8615847826004028,0.4765830934047699,0.3352244794368744,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8238665461540222,0.4124305546283722,0.3942426145076751,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6936918497085571,0.2420938611030578,1.1101032495498655,284.9134216308594,284.95001220703125,300.89617919921875,292.6506042480469,298.2703552246094,297.2538146972656,284.91461181640625,1.0,0.6684741377830505,0.3724502325057983,0.3724502325057983,1.0,1.0,-3.507575273513794,0.9777101278305054,2.529865264892578,0.190576896071434,0.8422647714614868,0.8422647714614868,0.0,213.6694183349609,192.0,59700.43359375,0.0,3740.37255859375,1.0,278.8582458496094,282.9430236816406,295.6651611328125,300.4112854003906,293.1499938964844,293.1499938964844,279.1499938964844,38807.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230829238891602,1.0,0.0,0.0,3.4922029972076416,3.4922261238098145,8.137523650475487e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8216.4345703125,0.0,1384.6947021484375,1497.1583251953125,0.0,2684.154052734375,0.87269127368927,1.0,0.0,3.0,1.0,0.0
18107640,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8660625219345093,0.4831440150737762,0.4377852380275726,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9751821160316468,0.6784913539886475,0.6433040499687195,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8615847826004028,0.4765830934047699,0.3352244794368744,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8238665461540222,0.4124305546283722,0.3942426145076751,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6936918497085571,0.2420938611030578,1.1101032495498655,284.9134216308594,284.95001220703125,300.89617919921875,292.6506042480469,298.2703552246094,297.2538146972656,284.91461181640625,1.0,0.6684741377830505,0.3724502325057983,0.3724502325057983,1.0,1.0,-3.507575273513794,0.9777101278305054,2.529865264892578,0.190576896071434,0.8422647714614868,0.8422647714614868,0.0,213.6694183349609,192.0,59700.43359375,0.0,3740.37255859375,1.0,278.8582458496094,282.9430236816406,295.6651611328125,300.4112854003906,293.1499938964844,293.1499938964844,279.1499938964844,38807.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230829238891602,1.0,0.0,0.0,3.4922029972076416,3.4922261238098145,8.137523650475487e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8216.4345703125,0.0,1384.6947021484375,1497.1583251953125,0.0,2684.154052734375,0.87269127368927,1.0,0.0,3.0,1.0,0.0
18107700,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8717038631439209,0.4830438196659088,0.4372299313545227,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.981517493724823,0.6795248985290527,0.6438062191009521,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8683484196662903,0.4784256815910339,0.3361831903457641,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8292357921600342,0.4129374027252197,0.3943443894386291,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6987601518630981,0.2423859685659408,1.1099188327789309,285.0172119140625,284.95001220703125,300.90545654296875,292.6452941894531,298.27398681640625,297.25653076171875,285.0177917480469,1.0,0.6658627986907959,0.3721289038658142,0.3721289038658142,1.0,1.0,-3.508558988571167,0.9770491123199464,2.5315096378326416,0.1896358132362365,0.9172711372375488,0.9172711372375488,0.0,208.3229522705078,192.0,58994.03125,0.0,3710.79248046875,1.0,279.0979919433594,283.0665588378906,295.6206359863281,300.1842346191406,293.1499938964844,293.1499938964844,279.1499938964844,33952.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185541033744812,1.0,0.0,0.0,3.548353433609009,3.5483763217926025,8.401311220040952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8472.501953125,0.0,1408.104248046875,1497.1583251953125,0.0,2642.179443359375,0.882689893245697,1.0,0.0,3.0,1.0,0.0
18107760,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8786287307739258,0.4830316305160522,0.4370122849941253,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9885173439979552,0.680656373500824,0.6446366906166077,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8763895034790039,0.480362594127655,0.3373517692089081,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8356390595436096,0.4135386645793915,0.3946637511253357,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.704795777797699,0.2427612394094467,1.1103938817977903,285.00299072265625,284.95001220703125,300.91461181640625,292.6402282714844,298.2784423828125,297.2603759765625,285.00177001953125,1.0,0.6632775068283081,0.3718197643756866,0.3718197643756866,1.0,1.0,-3.511655569076538,0.9771074652671814,2.534548044204712,0.1889882683753967,0.9281450510025024,0.9281450510025024,0.0,202.5016632080078,180.0,59145.3984375,0.0,3683.547607421875,1.0,279.1421203613281,283.0526428222656,295.62176513671875,300.2338562011719,293.1499938964844,293.1499938964844,278.8500061035156,33268.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168119788169861,1.0,0.0,0.0,3.61653995513916,3.616563081741333,8.727297995392291e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9077.4677734375,0.0,1476.0108642578125,1497.1583251953125,0.0,2626.060546875,0.8956487774848938,1.0,0.0,3.0,1.0,0.0
18107820,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8916633725166321,0.4817569255828857,0.4357405304908752,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6817207336425781,0.643757164478302,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8919520378112793,0.4832950234413147,0.3392290771007538,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8480046987533569,0.4139648973941803,0.3948345780372619,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7158924341201782,0.2430331259965896,1.1102105379104614,284.908935546875,284.95001220703125,300.9325866699219,292.6310119628906,298.2787170410156,297.25665283203125,284.9091491699219,1.0,0.6576361060142517,0.3712014853954315,0.3712014853954315,1.0,1.0,-3.51133394241333,0.975087821483612,2.536246061325073,0.1874057054519653,0.8448297381401062,0.8448297381401062,0.0,191.79754638671875,168.0,59764.6171875,0.0,3618.566162109375,1.0,278.8586120605469,282.9359436035156,295.6498107910156,300.4013061523437,293.1499938964844,293.1499938964844,279.1499938964844,38453.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234763741493225,1.0,0.0,0.0,3.5034279823303223,3.503451108932495,8.189920777113002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8221.1767578125,0.0,1393.7489013671875,1497.1583251953125,0.0,2687.805419921875,0.8747889399528503,1.0,0.0,3.0,1.0,0.0
18107880,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8916633725166321,0.4817569255828857,0.4357405304908752,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.6817207336425781,0.643757164478302,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8919520378112793,0.4832950234413147,0.3392290771007538,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8480046987533569,0.4139648973941803,0.3948345780372619,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7158924341201782,0.2430331259965896,1.1102105379104614,284.908935546875,284.95001220703125,300.9325866699219,292.6310119628906,298.2787170410156,297.25665283203125,284.9091491699219,1.0,0.6576361060142517,0.3712014853954315,0.3712014853954315,1.0,1.0,-3.51133394241333,0.975087821483612,2.536246061325073,0.1874057054519653,0.8448297381401062,0.8448297381401062,0.0,191.79754638671875,168.0,59764.6171875,0.0,3618.566162109375,1.0,278.8586120605469,282.9359436035156,295.6498107910156,300.4013061523437,293.1499938964844,293.1499938964844,279.1499938964844,38453.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234763741493225,1.0,0.0,0.0,3.5034279823303223,3.503451108932495,8.189920777113002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8221.1767578125,0.0,1393.7489013671875,1497.1583251953125,0.0,2687.805419921875,0.8747889399528503,1.0,0.0,3.0,1.0,0.0
18107940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9018901586532592,0.4814587831497192,0.4349867701530456,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.6859399080276489,0.6224129796028137,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.90476256608963,0.4869961142539978,0.3414410948753357,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8579709529876709,0.4148885011672973,0.3952692151069641,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7239629626274109,0.2435692846775055,1.11078679561615,284.9862365722656,284.95001220703125,300.95001220703125,292.6229858398437,298.2901611328125,297.2700500488281,284.98492431640625,1.0,0.6501275300979614,0.3705832064151764,0.3705832064151764,1.0,1.0,-3.4886512756347656,0.9658172130584716,2.522834062576294,0.1833626180887222,0.9154051542282104,0.9154051542282104,0.0,183.26681518554688,156.0,58800.9765625,0.0,3512.603759765625,1.0,279.1412658691406,283.04156494140625,295.6039428710937,300.2021789550781,293.1499938964844,293.1499938964844,278.8500061035156,33905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170667290687561,1.0,0.0,0.0,3.604572296142578,3.604595422744751,8.669633757563133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9029.7958984375,0.0,1467.738525390625,1497.1583251953125,0.0,2628.416259765625,0.8935097455978394,1.0,0.0,3.0,1.0,0.0
18108000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9018901586532592,0.4814587831497192,0.4349867701530456,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.6859399080276489,0.6224129796028137,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.90476256608963,0.4869961142539978,0.3414410948753357,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8579709529876709,0.4148885011672973,0.3952692151069641,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7239629626274109,0.2435692846775055,1.11078679561615,284.9862365722656,284.95001220703125,300.95001220703125,292.6229858398437,298.2901611328125,297.2700500488281,284.98492431640625,1.0,0.6501275300979614,0.3705832064151764,0.3705832064151764,1.0,1.0,-3.4886512756347656,0.9658172130584716,2.522834062576294,0.1833626180887222,0.9154051542282104,0.9154051542282104,0.0,183.26681518554688,156.0,58800.9765625,0.0,3512.603759765625,1.0,279.1412658691406,283.04156494140625,295.6039428710937,300.2021789550781,293.1499938964844,293.1499938964844,278.8500061035156,33905.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170667290687561,1.0,0.0,0.0,3.604572296142578,3.604595422744751,8.669633757563133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9029.7958984375,0.0,1467.738525390625,1497.1583251953125,0.0,2628.416259765625,0.8935097455978394,1.0,0.0,3.0,1.0,0.0
18108060,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9141091108322144,0.4800825417041778,0.433682382106781,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.692313551902771,0.5979026556015015,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.920354962348938,0.4899016618728637,0.343353658914566,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8695733547210693,0.4151742160320282,0.395387202501297,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7329591512680054,0.2437550276517868,1.1105948686599731,284.8974914550781,284.95001220703125,300.9665832519531,292.6153259277344,298.30487060546875,297.287841796875,284.8976745605469,1.0,0.6413560509681702,0.3701896369457245,0.3701896369457245,1.0,1.0,-3.459815740585327,0.955219566822052,2.504595994949341,0.179326444864273,0.825356125831604,0.825356125831604,0.0,173.95758056640625,144.0,58847.01953125,0.0,3388.840087890625,1.0,278.85888671875,282.94073486328125,295.6264038085937,300.31988525390625,293.1499938964844,293.1499938964844,279.1499938964844,39503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221186995506287,1.0,0.0,0.0,3.4453141689300537,3.4453370571136475,7.920470466160623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8125.7626953125,0.0,1341.8896484375,1497.1583251953125,0.0,2675.208740234375,0.862819492816925,1.0,0.0,3.0,1.0,0.0
18108120,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9141091108322144,0.4800825417041778,0.433682382106781,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.692313551902771,0.5979026556015015,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.920354962348938,0.4899016618728637,0.343353658914566,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8695733547210693,0.4151742160320282,0.395387202501297,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7329591512680054,0.2437550276517868,1.1105948686599731,284.8974914550781,284.95001220703125,300.9665832519531,292.6153259277344,298.30487060546875,297.287841796875,284.8976745605469,1.0,0.6413560509681702,0.3701896369457245,0.3701896369457245,1.0,1.0,-3.459815740585327,0.955219566822052,2.504595994949341,0.179326444864273,0.825356125831604,0.825356125831604,0.0,173.95758056640625,144.0,58847.01953125,0.0,3388.840087890625,1.0,278.85888671875,282.94073486328125,295.6264038085937,300.31988525390625,293.1499938964844,293.1499938964844,279.1499938964844,39503.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221186995506287,1.0,0.0,0.0,3.4453141689300537,3.4453370571136475,7.920470466160623e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8125.7626953125,0.0,1341.8896484375,1497.1583251953125,0.0,2675.208740234375,0.862819492816925,1.0,0.0,3.0,1.0,0.0
18108180,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9293307065963744,0.4798763990402221,0.4329516589641571,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.7008581161499023,0.5719380974769592,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.93852561712265,0.4934382736682892,0.3454077243804931,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8829851150512695,0.4160310328006744,0.3957043290138244,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7432425022125244,0.2443303167819976,1.1110488176345823,284.98028564453125,284.95001220703125,300.9808044433594,292.6078186035156,298.3304748535156,297.32147216796875,284.9795227050781,1.0,0.632501482963562,0.3698275685310364,0.3698275685310364,1.0,1.0,-3.431105136871338,0.944786787033081,2.486318349838257,0.1753091961145401,0.8913445472717285,0.8913445472717285,0.0,164.5342254638672,144.0,57790.3984375,0.0,3266.61669921875,1.0,279.1376953125,283.0531005859375,295.5790100097656,300.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,34329.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142914175987244,1.0,0.0,0.0,3.527292966842652,3.527315616607666,8.301879006467061e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8399.8681640625,0.0,1388.8099365234375,1497.1583251953125,0.0,2602.767822265625,0.8764698505401611,1.0,0.0,3.0,1.0,0.0
18108240,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9308305978775024,0.4798450469970703,0.4329133331775665,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.7016788721084595,0.5695239305496216,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9402526021003724,0.4937390685081482,0.3456039130687713,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8842975497245789,0.4161035120487213,0.3957517743110657,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.744257926940918,0.2443851083517074,1.111167073249817,284.9784851074219,284.95001220703125,300.98199462890625,292.6071472167969,298.3328552246094,297.3245849609375,284.97760009765625,1.0,0.6317086219787598,0.3697960972785949,0.3697960972785949,1.0,1.0,-3.428591012954712,0.943873643875122,2.48471736907959,0.1749623715877533,0.8917131423950195,0.8917131423950195,0.0,163.6842041015625,147.0,57770.7265625,0.0,3255.858642578125,1.0,279.14068603515625,283.052001953125,295.5807189941406,300.1015930175781,293.1499938964844,293.1499938964844,279.45001220703125,34404.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140843510627747,1.0,0.0,0.0,3.5306129455566406,3.530635595321656,8.317513788824726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7939.06884765625,0.0,1392.8121337890625,1497.1583251953125,0.0,2600.85546875,0.8773594498634338,1.0,0.0,3.0,1.0,0.0
18108300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9374004602432252,0.4798875749111175,0.4327206313610077,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.7070688009262085,0.5590294599533081,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.948188066482544,0.4958255589008331,0.346878170967102,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8902270197868347,0.4167132079601288,0.396116703748703,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7489065527915955,0.2448467314243316,1.1123089790344238,285.06365966796875,284.95001220703125,300.9892883300781,292.6028747558594,298.349365234375,297.3461608886719,285.0640869140625,1.0,0.6288120150566101,0.369599312543869,0.369599312543869,1.0,1.0,-3.419059991836548,0.9401926398277284,2.478867292404175,0.1731527000665664,0.971992015838623,0.971992015838623,0.0,160.07290649414062,147.0,57017.13671875,0.0,3212.964599609375,1.0,279.3965759277344,283.1605834960937,295.5618896484375,299.9414367675781,293.1499938964844,293.1499938964844,279.45001220703125,31681.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092467188835144,1.0,0.0,0.0,3.615562438964844,3.6155853271484375,8.722581128495221e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8210.8583984375,0.0,1463.1810302734375,1497.1583251953125,0.0,2556.2578125,0.895577609539032,1.0,0.0,3.0,1.0,0.0
18108360,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9426437616348268,0.4799108207225799,0.432715892791748,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.7123289108276367,0.5509291887283325,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9546862840652466,0.497921347618103,0.3482914865016937,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8951042294502258,0.4173431396484375,0.3966398239135742,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7528213262557983,0.2453574985265731,1.1141384840011597,285.0382080078125,284.95001220703125,300.99627685546875,292.5984802246094,298.3656311035156,297.3663024902344,285.0355529785156,1.0,0.6267971992492676,0.369636595249176,0.369636595249176,1.0,1.0,-3.4138336181640625,0.9385638236999512,2.475269794464112,0.1725937724113464,0.9893895387649536,0.9893895387649536,0.0,157.42800903320312,165.0,57210.0234375,0.0,3185.658203125,1.0,279.44219970703125,283.1332397460937,295.5777893066406,300.02569580078125,293.1499938964844,293.1499938964844,279.1499938964844,31529.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080648183822632,1.0,0.0,0.0,3.708907127380371,3.708930969238281,9.178785376207088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8821.810546875,0.0,1565.708740234375,1497.1583251953125,0.0,2545.383544921875,0.9151833057403564,1.0,0.0,3.0,1.0,0.0
18108420,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9388997554779052,0.4784402549266815,0.431805819272995,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7196091413497925,0.555533230304718,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9541173577308656,0.5009158253669739,0.350622147321701,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.892993152141571,0.4176197946071625,0.3972142338752746,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7514451146125793,0.2457763850688934,1.1170876026153564,284.9007873535156,284.95001220703125,301.0094299316406,292.5892944335937,298.38043212890625,297.3807373046875,284.90252685546875,1.0,0.6299084424972534,0.36971116065979,0.36971116065979,1.0,1.0,-3.4252824783325195,0.9425358176231384,2.4827466011047363,0.1735601425170898,0.8839996457099915,0.8839996457099915,0.0,159.2783660888672,183.0,58319.7265625,0.0,3222.561279296875,1.0,279.15673828125,282.96844482421875,295.6185607910156,300.24560546875,293.1499938964844,293.1499938964844,279.45001220703125,37532.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170799016952515,1.0,0.0,0.0,3.6550915241241455,3.655115842819214,8.914352065403364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8006.73974609375,0.0,1550.3245849609375,1497.1583251953125,0.0,2628.5380859375,0.9074363708496094,1.0,0.0,3.0,1.0,0.0
18108480,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9388997554779052,0.4784402549266815,0.431805819272995,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7196091413497925,0.555533230304718,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9541173577308656,0.5009158253669739,0.350622147321701,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.892993152141571,0.4176197946071625,0.3972142338752746,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7514451146125793,0.2457763850688934,1.1170876026153564,284.9007873535156,284.95001220703125,301.0094299316406,292.5892944335937,298.38043212890625,297.3807373046875,284.90252685546875,1.0,0.6299084424972534,0.36971116065979,0.36971116065979,1.0,1.0,-3.4252824783325195,0.9425358176231384,2.4827466011047363,0.1735601425170898,0.8839996457099915,0.8839996457099915,0.0,159.2783660888672,183.0,58319.7265625,0.0,3222.561279296875,1.0,279.15673828125,282.96844482421875,295.6185607910156,300.24560546875,293.1499938964844,293.1499938964844,279.45001220703125,37532.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170799016952515,1.0,0.0,0.0,3.6550915241241455,3.655115842819214,8.914352065403364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8006.73974609375,0.0,1550.3245849609375,1497.1583251953125,0.0,2628.5380859375,0.9074363708496094,1.0,0.0,3.0,1.0,0.0
18108540,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.926548421382904,0.4782953858375549,0.4315289258956909,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.7238228917121887,0.5744614005088806,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9451087713241576,0.5049747228622437,0.3533663153648376,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8834801316261292,0.4185808002948761,0.3981034159660339,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7442519068717957,0.2464954555034637,1.1207722425460815,285.0261535644531,284.95001220703125,301.0214233398437,292.5796813964844,298.3877868652344,297.3838195800781,285.0259704589844,1.0,0.6381596922874451,0.3697856962680816,0.3697856962680816,1.0,1.0,-3.456493377685547,0.9529231786727904,2.503570079803467,0.1766431927680969,0.997930347919464,0.997930347919464,0.0,166.38922119140625,201.0,58059.55078125,0.0,3336.45947265625,1.0,279.4424743652344,283.1070251464844,295.5707397460937,300.0876159667969,293.1499938964844,293.1499938964844,279.1499938964844,32697.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124576807022095,1.0,0.0,0.0,3.787566661834717,3.787591457366944,9.572246426614583e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8920.033203125,0.0,1666.0338134765625,1497.1583251953125,0.0,2585.844482421875,0.9340922236442566,1.0,0.0,3.0,1.0,0.0
18108600,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.926548421382904,0.4782953858375549,0.4315289258956909,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.7238228917121887,0.5744614005088806,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9451087713241576,0.5049747228622437,0.3533663153648376,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8834801316261292,0.4185808002948761,0.3981034159660339,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7442519068717957,0.2464954555034637,1.1207722425460815,285.0261535644531,284.95001220703125,301.0214233398437,292.5796813964844,298.3877868652344,297.3838195800781,285.0259704589844,1.0,0.6381596922874451,0.3697856962680816,0.3697856962680816,1.0,1.0,-3.456493377685547,0.9529231786727904,2.503570079803467,0.1766431927680969,0.997930347919464,0.997930347919464,0.0,166.38922119140625,201.0,58059.55078125,0.0,3336.45947265625,1.0,279.4424743652344,283.1070251464844,295.5707397460937,300.0876159667969,293.1499938964844,293.1499938964844,279.1499938964844,32697.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124576807022095,1.0,0.0,0.0,3.787566661834717,3.787591457366944,9.572246426614583e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8920.033203125,0.0,1666.0338134765625,1497.1583251953125,0.0,2585.844482421875,0.9340922236442566,1.0,0.0,3.0,1.0,0.0
18108660,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9088371396064758,0.4769397675991058,0.4309960305690765,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7236222624778748,0.6034840941429138,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9300183653831482,0.5080742239952087,0.3559889793395996,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.869472861289978,0.418842613697052,0.398940771818161,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7336036562919617,0.246675431728363,1.1241611242294312,284.908447265625,284.95001220703125,301.03228759765625,292.5696105957031,298.37225341796875,297.3584899902344,284.910400390625,1.0,0.6498019695281982,0.36903977394104,0.36903977394104,1.0,1.0,-3.4989922046661377,0.9645121097564696,2.534480094909668,0.1785967350006103,0.9070103168487548,0.9070103168487548,0.0,177.46466064453125,219.0,59510.09765625,0.0,3502.972900390625,1.0,279.15643310546875,282.9537353515625,295.6023254394531,300.3144836425781,293.1499938964844,293.1499938964844,278.8500061035156,37273.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821814775466919,1.0,0.0,0.0,3.743668556213379,3.743693828582764,9.351646781396994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9149.841796875,0.0,1649.66943359375,1497.1583251953125,0.0,2672.390380859375,0.927194356918335,1.0,0.0,3.0,1.0,0.0
18108720,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9088371396064758,0.4769397675991058,0.4309960305690765,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7236222624778748,0.6034840941429138,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9300183653831482,0.5080742239952087,0.3559889793395996,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.869472861289978,0.418842613697052,0.398940771818161,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7336036562919617,0.246675431728363,1.1241611242294312,284.908447265625,284.95001220703125,301.03228759765625,292.5696105957031,298.37225341796875,297.3584899902344,284.910400390625,1.0,0.6498019695281982,0.36903977394104,0.36903977394104,1.0,1.0,-3.4989922046661377,0.9645121097564696,2.534480094909668,0.1785967350006103,0.9070103168487548,0.9070103168487548,0.0,177.46466064453125,219.0,59510.09765625,0.0,3502.972900390625,1.0,279.15643310546875,282.9537353515625,295.6023254394531,300.3144836425781,293.1499938964844,293.1499938964844,278.8500061035156,37273.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821814775466919,1.0,0.0,0.0,3.743668556213379,3.743693828582764,9.351646781396994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9149.841796875,0.0,1649.66943359375,1497.1583251953125,0.0,2672.390380859375,0.927194356918335,1.0,0.0,3.0,1.0,0.0
18108780,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8902341723442078,0.4754695892333984,0.4300342202186584,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7198360562324524,0.6390761137008667,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9119960069656372,0.5110353827476501,0.3583284914493561,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.853497326374054,0.4188712239265442,0.3994024395942688,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7210170030593872,0.2465016692876815,1.1257293224334717,284.8971862792969,284.95001220703125,301.0419921875,292.55914306640625,298.34576416015625,297.318359375,284.8995361328125,1.0,0.6633287072181702,0.368293821811676,0.368293821811676,1.0,1.0,-3.5458977222442627,0.9773665070533752,2.568531274795532,0.1808258146047592,0.8452869057655334,0.8452869057655334,0.0,191.4541931152344,222.0,60307.4765625,0.0,3701.863525390625,1.0,278.8578796386719,282.9131774902344,295.58251953125,300.3756408691406,293.1499938964844,293.1499938964844,279.1499938964844,39941.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283917903900146,1.0,0.0,0.0,3.551797389984131,3.551821231842041,8.41762698655657e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8252.5537109375,0.0,1455.330810546875,1497.1583251953125,0.0,2733.4794921875,0.8871268033981323,1.0,0.0,3.0,1.0,0.0
18108840,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8902341723442078,0.4754695892333984,0.4300342202186584,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.7198360562324524,0.6390761137008667,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9119960069656372,0.5110353827476501,0.3583284914493561,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.853497326374054,0.4188712239265442,0.3994024395942688,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7210170030593872,0.2465016692876815,1.1257293224334717,284.8971862792969,284.95001220703125,301.0419921875,292.55914306640625,298.34576416015625,297.318359375,284.8995361328125,1.0,0.6633287072181702,0.368293821811676,0.368293821811676,1.0,1.0,-3.5458977222442627,0.9773665070533752,2.568531274795532,0.1808258146047592,0.8452869057655334,0.8452869057655334,0.0,191.4541931152344,222.0,60307.4765625,0.0,3701.863525390625,1.0,278.8578796386719,282.9131774902344,295.58251953125,300.3756408691406,293.1499938964844,293.1499938964844,279.1499938964844,39941.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283917903900146,1.0,0.0,0.0,3.551797389984131,3.551821231842041,8.41762698655657e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8252.5537109375,0.0,1455.330810546875,1497.1583251953125,0.0,2733.4794921875,0.8871268033981323,1.0,0.0,3.0,1.0,0.0
18108900,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8837018013000488,0.4754113852977752,0.4298845529556274,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,0.717763364315033,0.652748703956604,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9062101244926452,0.5130742788314819,0.3596983551979065,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8479581475257874,0.419291228055954,0.3997974097728729,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7163586020469666,0.2466143816709518,1.1266226768493652,285.018798828125,284.95001220703125,301.0464172363281,292.55377197265625,298.3354187011719,297.3026733398437,285.0202941894531,1.0,0.6684936285018921,0.3679208755493164,0.3679208755493164,1.0,1.0,-3.565378427505493,0.9824727773666382,2.5829057693481445,0.1817294210195541,0.9300091862678528,0.9300091862678528,0.0,197.0970916748047,222.0,59757.87109375,0.0,3784.88720703125,1.0,279.09942626953125,283.0511169433594,295.5331726074219,300.1476745605469,293.1499938964844,293.1499938964844,279.1499938964844,34271.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239648342132568,1.0,0.0,0.0,3.608479022979736,3.608502149581909,8.688436423653911e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8534.59765625,0.0,1474.68017578125,1497.1583251953125,0.0,2692.33935546875,0.8965261578559875,1.0,0.0,3.0,1.0,0.0
18108960,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.878926157951355,0.475415825843811,0.4300554990768432,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.7158913016319275,0.6634770631790161,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9024349451065063,0.5151861310005188,0.3612785637378692,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.843978226184845,0.4198125898838043,0.4004214704036712,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7128480076789856,0.2468050420284271,1.1281003952026367,285.0146179199219,284.95001220703125,301.0505676269531,292.5483093261719,298.3262939453125,297.2901611328125,285.0139465332031,1.0,0.6730502843856812,0.3672748506069183,0.3672748506069183,1.0,1.0,-3.5829243659973145,0.9861472845077516,2.5967772006988525,0.1814997792243957,0.9499425292015076,0.9499425292015076,0.0,201.69851684570312,225.0,60066.0078125,0.0,3857.463623046875,1.0,279.1426696777344,283.0441589355469,295.5337829589844,300.2071228027344,293.1499938964844,293.1499938964844,278.8500061035156,33183.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226038217544556,1.0,0.0,0.0,3.680874109268189,3.680897951126098,9.040558097694884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9171.74609375,0.0,1546.5341796875,1497.1583251953125,0.0,2679.708740234375,0.9101478457450868,1.0,0.0,3.0,1.0,0.0
18109020,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8682510256767273,0.473978042602539,0.4294321835041046,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9957840442657472,0.7113197445869446,0.674957811832428,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8939061760902405,0.518257737159729,0.3638625741004944,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8352571129798889,0.4199513792991638,0.4011319279670715,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7046729922294617,0.2466354519128799,1.1296852827072144,284.9112548828125,284.95001220703125,301.0580139160156,292.5370788574219,298.30303955078125,297.2598876953125,284.9116516113281,1.0,0.6799973249435425,0.3659828007221222,0.3659828007221222,1.0,1.0,-3.601658344268799,0.9880715012550354,2.613586902618408,0.1796822696924209,0.866798996925354,0.866798996925354,0.0,211.0872497558593,228.0,61045.6640625,0.0,3963.457275390625,1.0,278.8576354980469,282.9118957519531,295.5625,300.4063415527344,293.1499938964844,293.1499938964844,279.1499938964844,37979.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830534815788269,1.0,0.0,0.0,3.5983974933624268,3.598421335220337,8.639956945444283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8325.2294921875,0.0,1491.1119384765625,1497.1583251953125,0.0,2753.4248046875,0.8952825665473938,1.0,0.0,3.0,1.0,0.0
18109080,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8682510256767273,0.473978042602539,0.4294321835041046,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9957840442657472,0.7113197445869446,0.674957811832428,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8939061760902405,0.518257737159729,0.3638625741004944,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8352571129798889,0.4199513792991638,0.4011319279670715,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7046729922294617,0.2466354519128799,1.1296852827072144,284.9112548828125,284.95001220703125,301.0580139160156,292.5370788574219,298.30303955078125,297.2598876953125,284.9116516113281,1.0,0.6799973249435425,0.3659828007221222,0.3659828007221222,1.0,1.0,-3.601658344268799,0.9880715012550354,2.613586902618408,0.1796822696924209,0.866798996925354,0.866798996925354,0.0,211.0872497558593,228.0,61045.6640625,0.0,3963.457275390625,1.0,278.8576354980469,282.9118957519531,295.5625,300.4063415527344,293.1499938964844,293.1499938964844,279.1499938964844,37979.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830534815788269,1.0,0.0,0.0,3.5983974933624268,3.598421335220337,8.639956945444283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8325.2294921875,0.0,1491.1119384765625,1497.1583251953125,0.0,2753.4248046875,0.8952825665473938,1.0,0.0,3.0,1.0,0.0
18109140,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8595986366271973,0.4734929502010345,0.4290269017219543,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9875923991203308,0.7102013826370239,0.6733031868934631,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8872780203819275,0.5221631526947021,0.3666096925735473,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8281562924385071,0.4205860793590545,0.4018500447273254,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6977360844612122,0.2467728853225708,1.1311146020889282,285.00604248046875,284.95001220703125,301.0643005371094,292.5255126953125,298.29669189453125,297.2543640136719,285.005126953125,1.0,0.6842675805091858,0.364690750837326,0.364690750837326,1.0,1.0,-3.6052987575531006,0.985168993473053,2.6201298236846924,0.1757833361625671,0.9565843939781188,0.9565843939781188,0.0,218.8453369140625,231.0,60375.265625,0.0,4020.4453125,1.0,279.1419982910156,283.0306091308594,295.5133056640625,300.2212219238281,293.1499938964844,293.1499938964844,278.8500061035156,33329.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254635334014893,1.0,0.0,0.0,3.7121596336364746,3.712183713912964,9.19489082207292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9206.2421875,0.0,1583.1051025390625,1497.1583251953125,0.0,2706.257568359375,0.9174556732177734,1.0,0.0,3.0,1.0,0.0
