time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8595986366271973,0.4734929502010345,0.4290269017219543,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9875923991203308,0.7102013826370239,0.6733031868934631,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8872780203819275,0.5221631526947021,0.3666096925735473,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8281562924385071,0.4205860793590545,0.4018500447273254,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6977360844612122,0.2467728853225708,1.1311146020889282,285.00604248046875,284.95001220703125,301.0643005371094,292.5255126953125,298.29669189453125,297.2543640136719,285.005126953125,1.0,0.6842675805091858,0.364690750837326,0.364690750837326,1.0,1.0,-3.6052987575531006,0.985168993473053,2.6201298236846924,0.1757833361625671,0.9565843939781188,0.9565843939781188,0.0,218.8453369140625,231.0,60375.265625,0.0,4020.4453125,1.0,279.1419982910156,283.0306091308594,295.5133056640625,300.2212219238281,293.1499938964844,293.1499938964844,278.8500061035156,33329.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254635334014893,1.0,0.0,0.0,3.7121596336364746,3.712183713912964,9.19489082207292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9206.2421875,0.0,1583.1051025390625,1497.1583251953125,0.0,2706.257568359375,0.9174556732177734,1.0,0.0,3.0,1.0,0.0
18109260,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8531791567802429,0.4718852043151855,0.4280779063701629,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9815688133239746,0.7092275619506836,0.6727304458618164,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8829928040504456,0.525155246257782,0.3690217733383178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8230813145637512,0.4205382168292999,0.4022307097911834,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6927582025527954,0.2465552985668182,1.1317799091339111,284.9008483886719,284.95001220703125,301.0694274902344,292.5136413574219,298.2886047363281,297.2449035644531,284.902099609375,1.0,0.6873690485954285,0.3639021515846252,0.3639021515846252,1.0,1.0,-3.6076369285583496,0.9833709597587584,2.6242661476135254,0.173488974571228,0.8634668588638306,0.8634668588638306,0.0,224.62013244628903,234.0,61064.99609375,0.0,4062.140625,1.0,278.8570556640625,282.9024963378906,295.5350036621094,300.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38660.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324469923973083,1.0,0.0,0.0,3.6062171459198,3.606241226196289,8.677548635205312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8317.224609375,0.0,1504.66748046875,1497.1583251953125,0.0,2771.236572265625,0.8975785374641418,1.0,0.0,3.0,1.0,0.0
18109320,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8531791567802429,0.4718852043151855,0.4280779063701629,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9815688133239746,0.7092275619506836,0.6727304458618164,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8829928040504456,0.525155246257782,0.3690217733383178,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8230813145637512,0.4205382168292999,0.4022307097911834,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6927582025527954,0.2465552985668182,1.1317799091339111,284.9008483886719,284.95001220703125,301.0694274902344,292.5136413574219,298.2886047363281,297.2449035644531,284.902099609375,1.0,0.6873690485954285,0.3639021515846252,0.3639021515846252,1.0,1.0,-3.6076369285583496,0.9833709597587584,2.6242661476135254,0.173488974571228,0.8634668588638306,0.8634668588638306,0.0,224.62013244628903,234.0,61064.99609375,0.0,4062.140625,1.0,278.8570556640625,282.9024963378906,295.5350036621094,300.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38660.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324469923973083,1.0,0.0,0.0,3.6062171459198,3.606241226196289,8.677548635205312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8317.224609375,0.0,1504.66748046875,1497.1583251953125,0.0,2771.236572265625,0.8975785374641418,1.0,0.0,3.0,1.0,0.0
18109380,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8492560386657715,0.471491128206253,0.42757049202919,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9778649210929872,0.7097787857055664,0.6730057001113892,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8812544345855713,0.5291998982429504,0.3717264533042907,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8200708031654358,0.4211865961551666,0.4027755260467529,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6897615790367126,0.2467863261699676,1.1328147649765017,285.0032653808594,284.95001220703125,301.07342529296875,292.5014953613281,298.2894592285156,297.24786376953125,285.0025634765625,1.0,0.6899409890174866,0.3631135821342468,0.3631135821342468,1.0,1.0,-3.612501382827759,0.9824331998825072,2.630068302154541,0.1712483167648315,0.954550325870514,0.954550325870514,0.0,228.5352478027344,237.0,60388.80078125,0.0,4099.09033203125,1.0,279.1420288085937,283.02789306640625,295.48583984375,300.19390869140625,293.1499938964844,293.1499938964844,278.8500061035156,33518.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265820145606995,1.0,0.0,0.0,3.715311765670776,3.7153358459472656,9.210513098878436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9200.9111328125,0.0,1588.1514892578125,1497.1583251953125,0.0,2716.65087890625,0.9183309078216552,1.0,0.0,3.0,1.0,0.0
18109440,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8492560386657715,0.471491128206253,0.42757049202919,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9778649210929872,0.7097787857055664,0.6730057001113892,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8812544345855713,0.5291998982429504,0.3717264533042907,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8200708031654358,0.4211865961551666,0.4027755260467529,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6897615790367126,0.2467863261699676,1.1328147649765017,285.0032653808594,284.95001220703125,301.07342529296875,292.5014953613281,298.2894592285156,297.24786376953125,285.0025634765625,1.0,0.6899409890174866,0.3631135821342468,0.3631135821342468,1.0,1.0,-3.612501382827759,0.9824331998825072,2.630068302154541,0.1712483167648315,0.954550325870514,0.954550325870514,0.0,228.5352478027344,237.0,60388.80078125,0.0,4099.09033203125,1.0,279.1420288085937,283.02789306640625,295.48583984375,300.19390869140625,293.1499938964844,293.1499938964844,278.8500061035156,33518.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265820145606995,1.0,0.0,0.0,3.715311765670776,3.7153358459472656,9.210513098878436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9200.9111328125,0.0,1588.1514892578125,1497.1583251953125,0.0,2716.65087890625,0.9183309078216552,1.0,0.0,3.0,1.0,0.0
18109500,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.847524106502533,0.4707980751991272,0.4273064136505127,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9762484431266784,0.709635317325592,0.6732330918312073,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8806238770484924,0.5308131575584412,0.3730828166007995,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8187885880470276,0.421245664358139,0.4030821323394775,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6885122656822205,0.2467672377824783,1.1335591077804563,284.8795471191406,284.95001220703125,301.07501220703125,292.49530029296875,298.2869873046875,297.2455749511719,284.87823486328125,1.0,0.691176176071167,0.3627192974090576,0.3627192974090576,1.0,1.0,-3.6153604984283447,0.9820903539657592,2.633270263671875,0.1703016310930252,0.8690133690834045,0.8690133690834045,0.0,230.3274383544922,237.0,61300.78125,0.0,4117.69287109375,1.0,278.8966369628906,282.87945556640625,295.5214538574219,300.42596435546875,293.1499938964844,293.1499938964844,278.8500061035156,37593.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313882350921631,1.0,0.0,0.0,3.683338642120361,3.683363199234009,9.052668019648992e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8918.8662109375,0.0,1582.6053466796875,1497.1583251953125,0.0,2761.372314453125,0.911849081516266,1.0,0.0,3.0,1.0,0.0
18109560,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8451727628707886,0.4699744880199432,0.4266354143619537,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9739887714385986,0.7093155980110168,0.6730223298072815,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8793625235557556,0.5323132872581482,0.3741717338562011,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8169668316841125,0.4211706519126892,0.4031098783016205,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6867538690567017,0.2466476112604141,1.1335041522979736,284.90155029296875,284.95001220703125,301.0762939453125,292.4890441894531,298.2835998535156,297.24188232421875,284.9029846191406,1.0,0.6922191977500916,0.3624054491519928,0.3624054491519928,1.0,1.0,-3.61557936668396,0.9811489582061768,2.634430408477783,0.1692994236946106,0.863286018371582,0.863286018371582,0.0,232.41651916503903,240.0,61075.4609375,0.0,4131.177734375,1.0,278.8570861816406,282.903076171875,295.50927734375,300.36016845703125,293.1499938964844,293.1499938964844,279.1499938964844,38726.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833336591720581,1.0,0.0,0.0,3.606176614761353,3.606200695037842,8.677353093844431e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8312.51171875,0.0,1505.1143798828125,1497.1583251953125,0.0,2779.52734375,0.8977087140083313,1.0,0.0,3.0,1.0,0.0
18109620,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8423539996147156,0.4696227014064789,0.4261414408683777,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9712873101234436,0.709998369216919,0.6734492182731628,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8787513971328735,0.5364527702331543,0.3769195675849914,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8148760199546814,0.4218326807022095,0.4036362171173095,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6847004294395447,0.2469196021556854,1.134589672088623,285.00408935546875,284.95001220703125,301.0780029296875,292.47637939453125,298.2854309082031,297.2462463378906,285.0033874511719,1.0,0.6943845748901367,0.3617777824401855,0.3617777824401855,1.0,1.0,-3.6207332611083984,0.980800449848175,2.639932870864868,0.1675776094198227,0.9549795389175416,0.9549795389175416,0.0,235.4247436523437,243.0,60408.3984375,0.0,4163.45068359375,1.0,279.1420288085937,283.0281982421875,295.4606018066406,300.1695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33514.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274702429771423,1.0,0.0,0.0,3.7162423133850098,3.716266393661499,9.215127079187369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9197.0732421875,0.0,1589.1859130859375,1497.1583251953125,0.0,2724.9091796875,0.9185439348220824,1.0,0.0,3.0,1.0,0.0
18109680,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8423539996147156,0.4696227014064789,0.4261414408683777,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9712873101234436,0.709998369216919,0.6734492182731628,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8787513971328735,0.5364527702331543,0.3769195675849914,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8148760199546814,0.4218326807022095,0.4036362171173095,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6847004294395447,0.2469196021556854,1.134589672088623,285.00408935546875,284.95001220703125,301.0780029296875,292.47637939453125,298.2854309082031,297.2462463378906,285.0033874511719,1.0,0.6943845748901367,0.3617777824401855,0.3617777824401855,1.0,1.0,-3.6207332611083984,0.980800449848175,2.639932870864868,0.1675776094198227,0.9549795389175416,0.9549795389175416,0.0,235.4247436523437,243.0,60408.3984375,0.0,4163.45068359375,1.0,279.1420288085937,283.0281982421875,295.4606018066406,300.1695556640625,293.1499938964844,293.1499938964844,278.8500061035156,33514.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274702429771423,1.0,0.0,0.0,3.7162423133850098,3.716266393661499,9.215127079187369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9197.0732421875,0.0,1589.1859130859375,1497.1583251953125,0.0,2724.9091796875,0.9185439348220824,1.0,0.0,3.0,1.0,0.0
18109740,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8388667106628418,0.4681249558925628,0.4252030253410339,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9678255319595336,0.7095219492912292,0.6734533309936523,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.877435564994812,0.5396216511726379,0.3793906569480896,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8122107982635498,0.4218092560768127,0.4039464890956878,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6821833252906799,0.2467933148145675,1.1352723836898804,284.9024353027344,284.95001220703125,301.0785827636719,292.4634704589844,298.27978515625,297.2410583496094,284.9033203125,1.0,0.6964492201805115,0.3611501157283783,0.3611501157283783,1.0,1.0,-3.623786449432373,0.9797707200050354,2.6440157890319824,0.1658805161714553,0.864159882068634,0.864159882068634,0.0,238.88494873046875,246.0,61115.71484375,0.0,4192.98681640625,1.0,278.8577880859375,282.9027099609375,295.4832763671875,300.3358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342363238334656,1.0,0.0,0.0,3.610228538513184,3.610252618789673,8.696864597368403e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8313.0615234375,0.0,1508.177734375,1497.1583251953125,0.0,2787.915771484375,0.8984785079956055,1.0,0.0,3.0,1.0,0.0
18109800,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8388667106628418,0.4681249558925628,0.4252030253410339,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9678255319595336,0.7095219492912292,0.6734533309936523,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.877435564994812,0.5396216511726379,0.3793906569480896,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8122107982635498,0.4218092560768127,0.4039464890956878,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6821833252906799,0.2467933148145675,1.1352723836898804,284.9024353027344,284.95001220703125,301.0785827636719,292.4634704589844,298.27978515625,297.2410583496094,284.9033203125,1.0,0.6964492201805115,0.3611501157283783,0.3611501157283783,1.0,1.0,-3.623786449432373,0.9797707200050354,2.6440157890319824,0.1658805161714553,0.864159882068634,0.864159882068634,0.0,238.88494873046875,246.0,61115.71484375,0.0,4192.98681640625,1.0,278.8577880859375,282.9027099609375,295.4832763671875,300.3358154296875,293.1499938964844,293.1499938964844,279.1499938964844,38541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342363238334656,1.0,0.0,0.0,3.610228538513184,3.610252618789673,8.696864597368403e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8313.0615234375,0.0,1508.177734375,1497.1583251953125,0.0,2787.915771484375,0.8984785079956055,1.0,0.0,3.0,1.0,0.0
18109860,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8363775610923767,0.4677742421627044,0.4247135818004608,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9653188586235046,0.7101380228996277,0.6738272905349731,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8771346807479858,0.5438154339790344,0.3821750581264496,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8103407621383667,0.4224545359611511,0.4044552445411682,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6803935170173645,0.2470632195472717,1.13633394241333,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.28125,297.24578857421875,285.0035705566406,1.0,0.6984963417053223,0.3605185449123382,0.3605185449123382,1.0,1.0,-3.628876447677612,0.9793789982795716,2.649497509002685,0.1641259491443634,0.9555400609970092,0.9555400609970092,0.0,241.6819763183593,249.0,60430.99609375,0.0,4223.9326171875,1.0,279.1420593261719,283.0278015136719,295.4346923828125,300.1452331542969,293.1499938964844,293.1499938964844,278.8500061035156,33513.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284241557121277,1.0,0.0,0.0,3.718066453933716,3.718090534210205,9.224175414601632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9193.6474609375,0.0,1591.2705078125,1497.1583251953125,0.0,2733.78125,0.9189475178718568,1.0,0.0,3.0,1.0,0.0
18109920,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8363775610923767,0.4677742421627044,0.4247135818004608,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9653188586235046,0.7101380228996277,0.6738272905349731,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8771346807479858,0.5438154339790344,0.3821750581264496,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8103407621383667,0.4224545359611511,0.4044552445411682,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6803935170173645,0.2470632195472717,1.13633394241333,285.0043029785156,284.95001220703125,301.0780029296875,292.4503479003906,298.28125,297.24578857421875,285.0035705566406,1.0,0.6984963417053223,0.3605185449123382,0.3605185449123382,1.0,1.0,-3.628876447677612,0.9793789982795716,2.649497509002685,0.1641259491443634,0.9555400609970092,0.9555400609970092,0.0,241.6819763183593,249.0,60430.99609375,0.0,4223.9326171875,1.0,279.1420593261719,283.0278015136719,295.4346923828125,300.1452331542969,293.1499938964844,293.1499938964844,278.8500061035156,33513.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284241557121277,1.0,0.0,0.0,3.718066453933716,3.718090534210205,9.224175414601632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9193.6474609375,0.0,1591.2705078125,1497.1583251953125,0.0,2733.78125,0.9189475178718568,1.0,0.0,3.0,1.0,0.0
18109980,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8331248760223389,0.4662766456604004,0.4237723350524902,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9619104862213136,0.7095750570297241,0.6737508177757263,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8760196566581726,0.5470195412635803,0.3846705853939056,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8077780604362488,0.4224077463150024,0.4047418236732483,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6780527234077454,0.2469261735677719,1.136962652206421,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.275146484375,297.2408447265625,284.90313720703125,1.0,0.7004851698875427,0.3598870038986206,0.3598870038986206,1.0,1.0,-3.631765365600586,0.9782763123512268,2.653488874435425,0.16238833963871,0.8644669651985168,0.8644669651985168,0.0,245.0465087890625,252.0,61137.39453125,0.0,4252.546875,1.0,278.8577880859375,282.9020080566406,295.4569396972656,300.3109436035156,293.1499938964844,293.1499938964844,279.1499938964844,38544.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835202157497406,1.0,0.0,0.0,3.612123250961304,3.612147331237793,8.705995355740015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8309.373046875,0.0,1510.2774658203125,1497.1583251953125,0.0,2796.923828125,0.8988983631134033,1.0,0.0,3.0,1.0,0.0
18110040,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8331248760223389,0.4662766456604004,0.4237723350524902,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9619104862213136,0.7095750570297241,0.6737508177757263,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8760196566581726,0.5470195412635803,0.3846705853939056,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8077780604362488,0.4224077463150024,0.4047418236732483,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6780527234077454,0.2469261735677719,1.136962652206421,284.9022521972656,284.95001220703125,301.0762939453125,292.43707275390625,298.275146484375,297.2408447265625,284.90313720703125,1.0,0.7004851698875427,0.3598870038986206,0.3598870038986206,1.0,1.0,-3.631765365600586,0.9782763123512268,2.653488874435425,0.16238833963871,0.8644669651985168,0.8644669651985168,0.0,245.0465087890625,252.0,61137.39453125,0.0,4252.546875,1.0,278.8577880859375,282.9020080566406,295.4569396972656,300.3109436035156,293.1499938964844,293.1499938964844,279.1499938964844,38544.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835202157497406,1.0,0.0,0.0,3.612123250961304,3.612147331237793,8.705995355740015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8309.373046875,0.0,1510.2774658203125,1497.1583251953125,0.0,2796.923828125,0.8988983631134033,1.0,0.0,3.0,1.0,0.0
18110100,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.831623911857605,0.466031938791275,0.4233331382274627,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9602935314178468,0.7097505927085876,0.6736850738525391,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8755884766578674,0.5490754246711731,0.3859425783157348,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8065600395202637,0.4226529002189636,0.4048528671264648,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6769344806671143,0.2470026761293411,1.137073993682861,285.0134582519531,284.95001220703125,301.07501220703125,292.43035888671875,298.2750549316406,297.24249267578125,285.01446533203125,1.0,0.7014141082763672,0.3595712184906006,0.3595712184906006,1.0,1.0,-3.632948398590088,0.9776477217674256,2.6553006172180176,0.1613559424877166,0.9418643116950988,0.9418643116950988,0.0,246.61199951171875,252.0,60314.6015625,0.0,4265.45654296875,1.0,279.1007995605469,283.0357666015625,295.4093933105469,300.0743408203125,293.1499938964844,293.1499938964844,279.1499938964844,34210.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309623599052429,1.0,0.0,0.0,3.6578128337860094,3.657836675643921,8.927631824917626e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8568.6123046875,0.0,1528.45751953125,1497.1583251953125,0.0,2757.406494140625,0.9072832465171814,1.0,0.0,3.0,1.0,0.0
18110160,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8307637572288513,0.4659210741519928,0.4232702851295471,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9593989253044128,0.7100988030433655,0.6740303039550781,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8758235573768616,0.5512599349021912,0.387478768825531,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8059389591217041,0.4230285286903381,0.4052216112613678,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6763557195663452,0.2471816390752792,1.137942671775818,285.0040588378906,284.95001220703125,301.07342529296875,292.4236145019531,298.2760925292969,297.2457275390625,285.00299072265625,1.0,0.7024756073951721,0.3592599928379059,0.3592599928379059,1.0,1.0,-3.636622190475464,0.9778136610984802,2.658808469772339,0.160608172416687,0.955675482749939,0.955675482749939,0.0,247.8043212890625,255.0,60443.89453125,0.0,4282.76416015625,1.0,279.1430969238281,283.02691650390625,295.4071960449219,300.1185607910156,293.1499938964844,293.1499938964844,278.8500061035156,33465.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293442726135254,1.0,0.0,0.0,3.7212181091308594,3.721242427825928,9.23982099720888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9191.4677734375,0.0,1594.523193359375,1497.1583251953125,0.0,2742.342529296875,0.91936057806015,1.0,0.0,3.0,1.0,0.0
18110220,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8276692628860474,0.4644234478473663,0.4223384857177734,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9559972882270812,0.709444522857666,0.67387855052948,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8748438358306885,0.5544971227645874,0.3900058567523956,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8034235835075378,0.422957569360733,0.4054912328720093,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6741361618041992,0.2470304071903228,1.138522028923035,284.9013366699219,284.95001220703125,301.0694274902344,292.4100341796875,298.26953125,297.2409362792969,284.9024353027344,1.0,0.7044228911399841,0.3586375117301941,0.3586375117301941,1.0,1.0,-3.639389991760254,0.976693332195282,2.6626968383789062,0.1588825434446334,0.864132285118103,0.864132285118103,0.0,251.1339569091797,258.0,61144.0390625,0.0,4310.9375,1.0,278.8574523925781,282.9009704589844,295.4301147460937,300.2848815917969,293.1499938964844,293.1499938964844,279.1499938964844,38623.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361586928367615,1.0,0.0,0.0,3.612644672393799,3.612668752670288,8.708508403287851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8302.7587890625,0.0,1511.433837890625,1497.1583251953125,0.0,2805.84814453125,0.8989835381507874,1.0,0.0,3.0,1.0,0.0
18110280,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8276692628860474,0.4644234478473663,0.4223384857177734,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9559972882270812,0.709444522857666,0.67387855052948,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8748438358306885,0.5544971227645874,0.3900058567523956,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8034235835075378,0.422957569360733,0.4054912328720093,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6741361618041992,0.2470304071903228,1.138522028923035,284.9013366699219,284.95001220703125,301.0694274902344,292.4100341796875,298.26953125,297.2409362792969,284.9024353027344,1.0,0.7044228911399841,0.3586375117301941,0.3586375117301941,1.0,1.0,-3.639389991760254,0.976693332195282,2.6626968383789062,0.1588825434446334,0.864132285118103,0.864132285118103,0.0,251.1339569091797,258.0,61144.0390625,0.0,4310.9375,1.0,278.8574523925781,282.9009704589844,295.4301147460937,300.2848815917969,293.1499938964844,293.1499938964844,279.1499938964844,38623.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361586928367615,1.0,0.0,0.0,3.612644672393799,3.612668752670288,8.708508403287851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8302.7587890625,0.0,1511.433837890625,1497.1583251953125,0.0,2805.84814453125,0.8989835381507874,1.0,0.0,3.0,1.0,0.0
18110340,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8254032731056213,0.4640612304210663,0.4218359887599945,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9534738063812256,0.7098745107650757,0.6740753650665283,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.874731183052063,0.5587813258171082,0.3928451836109161,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8016362190246582,0.4235534965991974,0.4059500694274902,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6725151538848877,0.2472708821296692,1.139439821243286,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.2699584960937,297.24591064453125,285.003173828125,1.0,0.7063763737678528,0.3580150604248047,0.3580150604248047,1.0,1.0,-3.644084453582764,0.9761846661567688,2.66789984703064,0.1570953428745269,0.9556891918182372,0.9556891918182372,0.0,253.8761138916016,261.0,60447.9921875,0.0,4340.75048828125,1.0,279.14208984375,283.0269470214844,295.3805847167969,300.092041015625,293.1499938964844,293.1499938964844,278.8500061035156,33537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830310583114624,1.0,0.0,0.0,3.719923257827759,3.719947576522827,9.233391438101536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9182.375,0.0,1593.58203125,1497.1583251953125,0.0,2751.337158203125,0.9193874001502992,1.0,0.0,3.0,1.0,0.0
18110400,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8254032731056213,0.4640612304210663,0.4218359887599945,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9534738063812256,0.7098745107650757,0.6740753650665283,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.874731183052063,0.5587813258171082,0.3928451836109161,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8016362190246582,0.4235534965991974,0.4059500694274902,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6725151538848877,0.2472708821296692,1.139439821243286,285.00390625,284.95001220703125,301.0643005371094,292.3963623046875,298.2699584960937,297.24591064453125,285.003173828125,1.0,0.7063763737678528,0.3580150604248047,0.3580150604248047,1.0,1.0,-3.644084453582764,0.9761846661567688,2.66789984703064,0.1570953428745269,0.9556891918182372,0.9556891918182372,0.0,253.8761138916016,261.0,60447.9921875,0.0,4340.75048828125,1.0,279.14208984375,283.0269470214844,295.3805847167969,300.092041015625,293.1499938964844,293.1499938964844,278.8500061035156,33537.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830310583114624,1.0,0.0,0.0,3.719923257827759,3.719947576522827,9.233391438101536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9182.375,0.0,1593.58203125,1497.1583251953125,0.0,2751.337158203125,0.9193874001502992,1.0,0.0,3.0,1.0,0.0
18110460,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8223842978477478,0.4625619351863861,0.4208906590938568,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9500300288200378,0.7091262936592102,0.6738247275352478,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8738222122192383,0.5620493292808533,0.3953875303268432,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7991831302642822,0.4234554171562195,0.4061886370182037,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6703686118125916,0.2471031546592712,1.1399329900741575,284.9018859863281,284.95001220703125,301.0580139160156,292.382568359375,298.2628173828125,297.2412109375,284.9027709960937,1.0,0.7082854509353638,0.3573871552944183,0.3573871552944183,1.0,1.0,-3.646594285964966,0.9749584794044496,2.671635866165161,0.155321255326271,0.8643947243690491,0.8643947243690491,0.0,257.21148681640625,264.0,61145.48828125,0.0,4368.3544921875,1.0,278.8577575683594,282.9013366699219,295.4023132324219,300.2565002441406,293.1499938964844,293.1499938964844,279.1499938964844,38569.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837061882019043,1.0,0.0,0.0,3.6131467819213854,3.613170862197876,8.710928796062944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8298.130859375,0.0,1511.58203125,1497.1583251953125,0.0,2814.277099609375,0.8991411924362183,1.0,0.0,3.0,1.0,0.0
18110520,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8223842978477478,0.4625619351863861,0.4208906590938568,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9500300288200378,0.7091262936592102,0.6738247275352478,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8738222122192383,0.5620493292808533,0.3953875303268432,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7991831302642822,0.4234554171562195,0.4061886370182037,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6703686118125916,0.2471031546592712,1.1399329900741575,284.9018859863281,284.95001220703125,301.0580139160156,292.382568359375,298.2628173828125,297.2412109375,284.9027709960937,1.0,0.7082854509353638,0.3573871552944183,0.3573871552944183,1.0,1.0,-3.646594285964966,0.9749584794044496,2.671635866165161,0.155321255326271,0.8643947243690491,0.8643947243690491,0.0,257.21148681640625,264.0,61145.48828125,0.0,4368.3544921875,1.0,278.8577575683594,282.9013366699219,295.4023132324219,300.2565002441406,293.1499938964844,293.1499938964844,279.1499938964844,38569.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837061882019043,1.0,0.0,0.0,3.6131467819213854,3.613170862197876,8.710928796062944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8298.130859375,0.0,1511.58203125,1497.1583251953125,0.0,2814.277099609375,0.8991411924362183,1.0,0.0,3.0,1.0,0.0
18110580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8201847076416016,0.4621950685977936,0.4203884303569793,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.947497308254242,0.7094648480415344,0.67393958568573,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8737810254096985,0.5663783550262451,0.3982580602169037,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7974585294723511,0.4240268766880035,0.4066260159015655,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.668815016746521,0.2473294138908386,1.1407893896102903,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.2626953125,297.24627685546875,285.0029602050781,1.0,0.7102060914039612,0.356759250164032,0.356759250164032,1.0,1.0,-3.6511285305023193,0.9743719100952148,2.6767563819885254,0.1534979343414306,0.9553252458572388,0.9553252458572388,0.0,259.9447937011719,267.0,60440.046875,0.0,4397.80029296875,1.0,279.14208984375,283.02685546875,295.3528137207031,300.0634460449219,293.1499938964844,293.1499938964844,278.8500061035156,33549.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312005996704102,1.0,0.0,0.0,3.7195253372192383,3.719549655914306,9.231416129296122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9174.4853515625,0.0,1593.222412109375,1497.1583251953125,0.0,2759.625,0.919302463531494,1.0,0.0,3.0,1.0,0.0
18110640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8201847076416016,0.4621950685977936,0.4203884303569793,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.947497308254242,0.7094648480415344,0.67393958568573,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8737810254096985,0.5663783550262451,0.3982580602169037,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7974585294723511,0.4240268766880035,0.4066260159015655,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.668815016746521,0.2473294138908386,1.1407893896102903,285.003662109375,284.95001220703125,301.0505676269531,292.36871337890625,298.2626953125,297.24627685546875,285.0029602050781,1.0,0.7102060914039612,0.356759250164032,0.356759250164032,1.0,1.0,-3.6511285305023193,0.9743719100952148,2.6767563819885254,0.1534979343414306,0.9553252458572388,0.9553252458572388,0.0,259.9447937011719,267.0,60440.046875,0.0,4397.80029296875,1.0,279.14208984375,283.02685546875,295.3528137207031,300.0634460449219,293.1499938964844,293.1499938964844,278.8500061035156,33549.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312005996704102,1.0,0.0,0.0,3.7195253372192383,3.719549655914306,9.231416129296122e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9174.4853515625,0.0,1593.222412109375,1497.1583251953125,0.0,2759.625,0.919302463531494,1.0,0.0,3.0,1.0,0.0
18110700,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8190280795097351,0.461513876914978,0.4201194941997528,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9461680054664612,0.7091459631919861,0.6740064024925232,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8736991286277771,0.5680890679359436,0.3996858894824981,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7965724468231201,0.4240362048149109,0.4068768620491028,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.668043851852417,0.2472944110631942,1.1414239406585691,284.8799133300781,284.95001220703125,301.0464172363281,292.3617858886719,298.2594909667969,297.2447509765625,284.8784484863281,1.0,0.711220383644104,0.3564453125,0.3564453125,1.0,1.0,-3.65367579460144,0.9741577506065368,2.679517984390259,0.1527490615844726,0.8699489235877991,0.8699489235877991,0.0,261.4072570800781,267.0,61360.046875,0.0,4413.90087890625,1.0,278.8962707519531,282.87811279296875,295.3878173828125,300.2952575683594,293.1499938964844,293.1499938964844,278.8500061035156,37563.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359977602958679,1.0,0.0,0.0,3.687987565994263,3.688012361526489,9.075534421754128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8893.8916015625,0.0,1587.6629638671875,1497.1583251953125,0.0,2804.34619140625,0.91288959980011,1.0,0.0,3.0,1.0,0.0
18110760,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8172377347946167,0.4606953263282776,0.4194492995738983,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9440602660179138,0.708626925945282,0.6736122965812683,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8729660511016846,0.5696776509284973,0.400829017162323,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7950918674468994,0.4239038825035095,0.4068457782268524,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6667609810829163,0.247148334980011,1.1412343978881836,284.9013671875,284.95001220703125,301.0419921875,292.3548278808594,298.2550354003906,297.2416687011719,284.9027404785156,1.0,0.7120848894119263,0.3561427891254425,0.3561427891254425,1.0,1.0,-3.653507709503174,0.9731305837631226,2.6803770065307617,0.1517488658428192,0.8638253211975098,0.8638253211975098,0.0,263.2699584960937,270.0,61121.70703125,0.0,4425.07080078125,1.0,278.85711669921875,282.9015808105469,295.37506103515625,300.2280578613281,293.1499938964844,293.1499938964844,279.1499938964844,38733.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379658460617065,1.0,0.0,0.0,3.6102890968322754,3.6103131771087646,8.697156204107159e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8287.767578125,0.0,1509.6666259765625,1497.1583251953125,0.0,2822.716064453125,0.8986150622367859,1.0,0.0,3.0,1.0,0.0
18110820,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8150590658187866,0.4603225588798523,0.418936014175415,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.941506028175354,0.7088738679885864,0.6736353039741516,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8729707598686218,0.5740504860877991,0.403722733259201,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7934092283248901,0.4244495630264282,0.4072552323341369,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6652575731277466,0.2473606616258621,1.1420190334320068,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2544250488281,297.2467956542969,285.0027160644531,1.0,0.7139732241630554,0.3555377721786499,0.3555377721786499,1.0,1.0,-3.657825708389282,0.9725403785705566,2.6852853298187256,0.1499785035848617,0.954846739768982,0.954846739768982,0.0,266.0090637207031,273.0,60424.40625,0.0,4454.07666015625,1.0,279.1420593261719,283.0269470214844,295.3249206542969,300.03399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33557.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320580124855042,1.0,0.0,0.0,3.718419790267944,3.7184441089630127,9.225929034073488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9165.4404296875,0.0,1592.0135498046875,1497.1583251953125,0.0,2767.6123046875,0.9190653562545776,1.0,0.0,3.0,1.0,0.0
18110880,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8150590658187866,0.4603225588798523,0.418936014175415,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.941506028175354,0.7088738679885864,0.6736353039741516,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8729707598686218,0.5740504860877991,0.403722733259201,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7934092283248901,0.4244495630264282,0.4072552323341369,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6652575731277466,0.2473606616258621,1.1420190334320068,285.00341796875,284.95001220703125,301.03228759765625,292.3409118652344,298.2544250488281,297.2467956542969,285.0027160644531,1.0,0.7139732241630554,0.3555377721786499,0.3555377721786499,1.0,1.0,-3.657825708389282,0.9725403785705566,2.6852853298187256,0.1499785035848617,0.954846739768982,0.954846739768982,0.0,266.0090637207031,273.0,60424.40625,0.0,4454.07666015625,1.0,279.1420593261719,283.0269470214844,295.3249206542969,300.03399658203125,293.1499938964844,293.1499938964844,278.8500061035156,33557.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320580124855042,1.0,0.0,0.0,3.718419790267944,3.7184441089630127,9.225929034073488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9165.4404296875,0.0,1592.0135498046875,1497.1583251953125,0.0,2767.6123046875,0.9190653562545776,1.0,0.0,3.0,1.0,0.0
18110940,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8121230006217957,0.4588228166103363,0.4179877638816833,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9380629062652588,0.7079471945762634,0.6732162833213806,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.872218132019043,0.5773814916610718,0.4063112139701843,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7911027669906616,0.4243001937866211,0.4074459373950958,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6632733345031738,0.2471657991409301,1.14239239692688,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.24627685546875,297.24224853515625,284.9027099609375,1.0,0.7158191800117493,0.3549327850341797,0.3549327850341797,1.0,1.0,-3.659983396530152,0.9712616205215454,2.6887216567993164,0.1482527256011963,0.863712728023529,0.863712728023529,0.0,269.3404235839844,276.0,61112.98046875,0.0,4480.85693359375,1.0,278.8577880859375,282.9019470214844,295.3465881347656,300.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38588.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387783169746399,1.0,0.0,0.0,3.610690116882324,3.6107141971588135,8.699088311914238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8282.783203125,0.0,1509.033447265625,1497.1583251953125,0.0,2830.302978515625,0.8986098766326904,1.0,0.0,3.0,1.0,0.0
18111000,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8121230006217957,0.4588228166103363,0.4179877638816833,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9380629062652588,0.7079471945762634,0.6732162833213806,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.872218132019043,0.5773814916610718,0.4063112139701843,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7911027669906616,0.4243001937866211,0.4074459373950958,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6632733345031738,0.2471657991409301,1.14239239692688,284.90185546875,284.95001220703125,301.0214233398437,292.3269958496094,298.24627685546875,297.24224853515625,284.9027099609375,1.0,0.7158191800117493,0.3549327850341797,0.3549327850341797,1.0,1.0,-3.659983396530152,0.9712616205215454,2.6887216567993164,0.1482527256011963,0.863712728023529,0.863712728023529,0.0,269.3404235839844,276.0,61112.98046875,0.0,4480.85693359375,1.0,278.8577880859375,282.9019470214844,295.3465881347656,300.19757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38588.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387783169746399,1.0,0.0,0.0,3.610690116882324,3.6107141971588135,8.699088311914238e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8282.783203125,0.0,1509.033447265625,1497.1583251953125,0.0,2830.302978515625,0.8986098766326904,1.0,0.0,3.0,1.0,0.0
