time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111060,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8099615573883057,0.4584440290927887,0.4174784421920776,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.93552964925766,0.70810467004776,0.6731643080711365,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8722896575927734,0.58179771900177,0.4092386662960052,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7894816398620605,0.4248205125331878,0.4078361093997955,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6618361473083496,0.2473659515380859,1.1431324481964111,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2474365234375,285.0025634765625,1.0,0.7176792621612549,0.3543619513511657,0.3543619513511657,1.0,1.0,-3.664180040359497,0.9707308411598206,2.693449020385742,0.1465876996517181,0.9542180299758912,0.9542180299758912,0.0,272.0695495605469,279.0,60401.4375,0.0,4509.57421875,1.0,279.1420593261719,283.0273132324219,295.2969665527344,300.0038757324219,293.1499938964844,293.1499938964844,278.8500061035156,33562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328738212585449,1.0,0.0,0.0,3.716682195663452,3.716706514358521,9.217309298037436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9155.5888671875,0.0,1590.0604248046875,1497.1583251953125,0.0,2775.2138671875,0.918672740459442,1.0,0.0,3.0,1.0,0.0
18111120,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8099615573883057,0.4584440290927887,0.4174784421920776,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.93552964925766,0.70810467004776,0.6731643080711365,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8722896575927734,0.58179771900177,0.4092386662960052,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7894816398620605,0.4248205125331878,0.4078361093997955,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6618361473083496,0.2473659515380859,1.1431324481964111,285.0032653808594,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2474365234375,285.0025634765625,1.0,0.7176792621612549,0.3543619513511657,0.3543619513511657,1.0,1.0,-3.664180040359497,0.9707308411598206,2.693449020385742,0.1465876996517181,0.9542180299758912,0.9542180299758912,0.0,272.0695495605469,279.0,60401.4375,0.0,4509.57421875,1.0,279.1420593261719,283.0273132324219,295.2969665527344,300.0038757324219,293.1499938964844,293.1499938964844,278.8500061035156,33562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328738212585449,1.0,0.0,0.0,3.716682195663452,3.716706514358521,9.217309298037436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9155.5888671875,0.0,1590.0604248046875,1497.1583251953125,0.0,2775.2138671875,0.918672740459442,1.0,0.0,3.0,1.0,0.0
18111180,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8070087432861328,0.4569437503814697,0.4165284633636474,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9321150183677672,0.7070916295051575,0.6726638078689575,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8716064095497131,0.585159420967102,0.4118497371673584,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7872439026832581,0.424645334482193,0.4080027937889099,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6599284410476685,0.2471593171358108,1.1434540748596191,284.90191650390625,284.95001220703125,300.99627685546875,292.2991943359375,298.23663330078125,297.2429504394531,284.9028015136719,1.0,0.7194961309432983,0.3537910878658294,0.3537910878658294,1.0,1.0,-3.666173696517944,0.969504177570343,2.696669340133667,0.1449702382087707,0.8632479310035706,0.8632479310035706,0.0,275.3998718261719,282.0,61086.90234375,0.0,4535.96728515625,1.0,278.8577880859375,282.9026184082031,295.3187561035156,300.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,38593.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395856618881226,1.0,0.0,0.0,3.608574151992798,3.608598232269287,8.688895150044118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8274.19921875,0.0,1506.753662109375,1497.1583251953125,0.0,2837.84423828125,0.8981440663337708,1.0,0.0,3.0,1.0,0.0
18111240,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8070087432861328,0.4569437503814697,0.4165284633636474,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9321150183677672,0.7070916295051575,0.6726638078689575,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8716064095497131,0.585159420967102,0.4118497371673584,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7872439026832581,0.424645334482193,0.4080027937889099,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6599284410476685,0.2471593171358108,1.1434540748596191,284.90191650390625,284.95001220703125,300.99627685546875,292.2991943359375,298.23663330078125,297.2429504394531,284.9028015136719,1.0,0.7194961309432983,0.3537910878658294,0.3537910878658294,1.0,1.0,-3.666173696517944,0.969504177570343,2.696669340133667,0.1449702382087707,0.8632479310035706,0.8632479310035706,0.0,275.3998718261719,282.0,61086.90234375,0.0,4535.96728515625,1.0,278.8577880859375,282.9026184082031,295.3187561035156,300.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,38593.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395856618881226,1.0,0.0,0.0,3.608574151992798,3.608598232269287,8.688895150044118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8274.19921875,0.0,1506.753662109375,1497.1583251953125,0.0,2837.84423828125,0.8981440663337708,1.0,0.0,3.0,1.0,0.0
18111300,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.805611252784729,0.4566866159439087,0.4160849153995514,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9305033087730408,0.7070417404174805,0.6723900437355042,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.871371328830719,0.5873257517814636,0.4131864011287689,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7861887216567993,0.424827516078949,0.4080546498298645,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6590080261230469,0.2472013235092163,1.143410325050354,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.2352905273437,297.2448425292969,285.013427734375,1.0,0.7203441262245178,0.3535056710243225,0.3535056710243225,1.0,1.0,-3.6669209003448486,0.9688186645507812,2.6981022357940674,0.1440034210681915,0.9400391578674316,0.9400391578674316,0.0,276.9512634277344,282.0,60252.31640625,0.0,4547.78125,1.0,279.1007080078125,283.0360107421875,295.2709350585937,299.92974853515625,293.1499938964844,293.1499938964844,279.1499938964844,34245.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353016972541809,1.0,0.0,0.0,3.6537184715271,3.6537423133850098,8.907656479095749e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8529.845703125,0.0,1524.168212890625,1497.1583251953125,0.0,2797.85205078125,0.9063887596130372,1.0,0.0,3.0,1.0,0.0
18111360,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8048113584518433,0.4565584063529968,0.4160078167915344,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9295892715454102,0.7071599960327148,0.6725225448608398,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8717159628868103,0.5896177887916565,0.414799302816391,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7856603264808655,0.4251387119293213,0.4083640277385711,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6585375666618347,0.2473470568656921,1.144129514694214,285.0029602050781,284.95001220703125,300.98199462890625,292.285400390625,298.23504638671875,297.2481994628906,285.0018920898437,1.0,0.7213259935379028,0.3532233536243438,0.3532233536243438,1.0,1.0,-3.670162916183472,0.9689133167266846,2.701249599456787,0.1433106958866119,0.9534009099006652,0.9534009099006652,0.0,278.1354064941406,285.0,60372.67578125,0.0,4564.2529296875,1.0,279.14306640625,283.0273742675781,295.2684326171875,299.97271728515625,293.1499938964844,293.1499938964844,278.8500061035156,33506.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336237668991089,1.0,0.0,0.0,3.7163333892822266,3.716357469558716,9.215578415933124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9147.736328125,0.0,1589.231689453125,1497.1583251953125,0.0,2782.20458984375,0.9182872772216796,1.0,0.0,3.0,1.0,0.0
18111420,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.801878809928894,0.4550577700138092,0.4150665998458862,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.926245391368866,0.706063449382782,0.6719532012939453,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8711135983467102,0.5930087566375732,0.4174398481845855,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.783502995967865,0.4249382317066192,0.4085128009319305,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6567150354385376,0.247130274772644,1.1444199085235596,284.9013061523437,284.95001220703125,300.9665832519531,292.27166748046875,298.22589111328125,297.2437744140625,284.9023742675781,1.0,0.723116934299469,0.3526587188243866,0.3526587188243866,1.0,1.0,-3.672060966491699,0.9676700830459596,2.7043910026550293,0.1417267173528671,0.8622958660125732,0.8622958660125732,0.0,281.4535827636719,288.0,61051.875,0.0,4590.37158203125,1.0,278.85748291015625,282.90289306640625,295.2913818359375,300.1373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38667.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840371310710907,1.0,0.0,0.0,3.6055245399475098,3.605548620223999,8.674214768689126e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8263.5166015625,0.0,1503.96630859375,1497.1583251953125,0.0,2845.1845703125,0.8974337577819824,1.0,0.0,3.0,1.0,0.0
18111480,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.801878809928894,0.4550577700138092,0.4150665998458862,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.926245391368866,0.706063449382782,0.6719532012939453,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8711135983467102,0.5930087566375732,0.4174398481845855,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.783502995967865,0.4249382317066192,0.4085128009319305,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6567150354385376,0.247130274772644,1.1444199085235596,284.9013061523437,284.95001220703125,300.9665832519531,292.27166748046875,298.22589111328125,297.2437744140625,284.9023742675781,1.0,0.723116934299469,0.3526587188243866,0.3526587188243866,1.0,1.0,-3.672060966491699,0.9676700830459596,2.7043910026550293,0.1417267173528671,0.8622958660125732,0.8622958660125732,0.0,281.4535827636719,288.0,61051.875,0.0,4590.37158203125,1.0,278.85748291015625,282.90289306640625,295.2913818359375,300.1373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38667.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840371310710907,1.0,0.0,0.0,3.6055245399475098,3.605548620223999,8.674214768689126e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8263.5166015625,0.0,1503.96630859375,1497.1583251953125,0.0,2845.1845703125,0.8974337577819824,1.0,0.0,3.0,1.0,0.0
18111540,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7997321486473083,0.4546636939048767,0.4145448207855224,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.923764705657959,0.7060436606407166,0.6717358827590942,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8712735176086426,0.5975056290626526,0.4204180240631103,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7819695472717285,0.4254042506217956,0.4088518321514129,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6553804874420166,0.2473069727420807,1.1450544595718384,285.002685546875,284.95001220703125,300.95001220703125,292.2580261230469,298.2237854003906,297.2490234375,285.0018920898437,1.0,0.7249204516410828,0.3520940840244293,0.3520940840244293,1.0,1.0,-3.675916433334351,0.9670397639274596,2.708876848220825,0.1400875598192215,0.9525834321975708,0.9525834321975708,0.0,284.1852722167969,291.0,60340.53515625,0.0,4618.35595703125,1.0,279.1420288085937,283.02813720703125,295.24169921875,299.9432067871094,293.1499938964844,293.1499938964844,278.8500061035156,33575.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344160914421082,1.0,0.0,0.0,3.712250947952272,3.71227502822876,9.195343295687052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9134.298828125,0.0,1585.0836181640625,1497.1583251953125,0.0,2789.592529296875,0.9176234006881714,1.0,0.0,3.0,1.0,0.0
18111600,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7997321486473083,0.4546636939048767,0.4145448207855224,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.923764705657959,0.7060436606407166,0.6717358827590942,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8712735176086426,0.5975056290626526,0.4204180240631103,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7819695472717285,0.4254042506217956,0.4088518321514129,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6553804874420166,0.2473069727420807,1.1450544595718384,285.002685546875,284.95001220703125,300.95001220703125,292.2580261230469,298.2237854003906,297.2490234375,285.0018920898437,1.0,0.7249204516410828,0.3520940840244293,0.3520940840244293,1.0,1.0,-3.675916433334351,0.9670397639274596,2.708876848220825,0.1400875598192215,0.9525834321975708,0.9525834321975708,0.0,284.1852722167969,291.0,60340.53515625,0.0,4618.35595703125,1.0,279.1420288085937,283.02813720703125,295.24169921875,299.9432067871094,293.1499938964844,293.1499938964844,278.8500061035156,33575.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344160914421082,1.0,0.0,0.0,3.712250947952272,3.71227502822876,9.195343295687052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9134.298828125,0.0,1585.0836181640625,1497.1583251953125,0.0,2789.592529296875,0.9176234006881714,1.0,0.0,3.0,1.0,0.0
18111660,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7968516945838928,0.4531607329845428,0.4135890007019043,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9204739928245544,0.7048622369766235,0.6710749268531799,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8707107305526733,0.6009232401847839,0.4230698347091675,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7798579335212708,0.4251751601696014,0.4089675545692444,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6536135077476501,0.2470781952142715,1.1452770233154297,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.24462890625,284.9029235839844,1.0,0.7266805171966553,0.351525604724884,0.351525604724884,1.0,1.0,-3.677578687667847,0.9657053351402284,2.7118735313415527,0.1384834498167038,0.8620258569717407,0.8620258569717407,0.0,287.51519775390625,294.0,61017.9375,0.0,4643.95166015625,1.0,278.8578491210937,282.9043884277344,295.2637634277344,300.10626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38606.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411206603050232,1.0,0.0,0.0,3.6029574871063232,3.602981567382813,8.661868378112558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8255.5625,0.0,1500.712646484375,1497.1583251953125,0.0,2852.187255859375,0.8969088196754456,1.0,0.0,3.0,1.0,0.0
18111720,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7968516945838928,0.4531607329845428,0.4135890007019043,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9204739928245544,0.7048622369766235,0.6710749268531799,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8707107305526733,0.6009232401847839,0.4230698347091675,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7798579335212708,0.4251751601696014,0.4089675545692444,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6536135077476501,0.2470781952142715,1.1452770233154297,284.9020690917969,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.24462890625,284.9029235839844,1.0,0.7266805171966553,0.351525604724884,0.351525604724884,1.0,1.0,-3.677578687667847,0.9657053351402284,2.7118735313415527,0.1384834498167038,0.8620258569717407,0.8620258569717407,0.0,287.51519775390625,294.0,61017.9375,0.0,4643.95166015625,1.0,278.8578491210937,282.9043884277344,295.2637634277344,300.10626220703125,293.1499938964844,293.1499938964844,279.1499938964844,38606.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411206603050232,1.0,0.0,0.0,3.6029574871063232,3.602981567382813,8.661868378112558e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8255.5625,0.0,1500.712646484375,1497.1583251953125,0.0,2852.187255859375,0.8969088196754456,1.0,0.0,3.0,1.0,0.0
18111780,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.794765293598175,0.4527598023414612,0.4130662977695465,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9180585145950316,0.7047576904296875,0.6707830429077148,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8709176182746887,0.6054591536521912,0.4260760545730591,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7783719301223755,0.4256142079830169,0.4092835187911987,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6523321866989136,0.2472446858882904,1.1458706855773926,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2499389648437,285.0018005371094,1.0,0.7284573912620544,0.3509570956230163,0.3509570956230163,1.0,1.0,-3.681300163269043,0.96501362323761,2.716286420822144,0.1368210315704345,0.9516200423240662,0.9516200423240662,0.0,290.2413635253906,297.0,60301.74609375,0.0,4671.61572265625,1.0,279.1419982910156,283.02899169921875,295.2138671875,299.9120788574219,293.1499938964844,293.1499938964844,278.8500061035156,33573.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351938128471375,1.0,0.0,0.0,3.708850383758545,3.708874702453613,9.178504569717916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9122.04296875,0.0,1581.1844482421875,1497.1583251953125,0.0,2796.845947265625,0.9169182181358336,1.0,0.0,3.0,1.0,0.0
18111840,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.794765293598175,0.4527598023414612,0.4130662977695465,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9180585145950316,0.7047576904296875,0.6707830429077148,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8709176182746887,0.6054591536521912,0.4260760545730591,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7783719301223755,0.4256142079830169,0.4092835187911987,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6523321866989136,0.2472446858882904,1.1458706855773926,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2499389648437,285.0018005371094,1.0,0.7284573912620544,0.3509570956230163,0.3509570956230163,1.0,1.0,-3.681300163269043,0.96501362323761,2.716286420822144,0.1368210315704345,0.9516200423240662,0.9516200423240662,0.0,290.2413635253906,297.0,60301.74609375,0.0,4671.61572265625,1.0,279.1419982910156,283.02899169921875,295.2138671875,299.9120788574219,293.1499938964844,293.1499938964844,278.8500061035156,33573.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351938128471375,1.0,0.0,0.0,3.708850383758545,3.708874702453613,9.178504569717916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9122.04296875,0.0,1581.1844482421875,1497.1583251953125,0.0,2796.845947265625,0.9169182181358336,1.0,0.0,3.0,1.0,0.0
18111900,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7936660647392273,0.4520721733570099,0.4127850234508514,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9168052673339844,0.7042217254638672,0.6706435084342957,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.870956540107727,0.6072387099266052,0.4275628328323364,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7776068449020386,0.4255556464195251,0.409471333026886,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6516987681388855,0.2471805810928344,1.1463770866394043,284.8798217773437,284.95001220703125,300.9056701660156,292.222900390625,298.2073974609375,297.2484741210937,284.8785095214844,1.0,0.7293988466262817,0.3506728410720825,0.3506728410720825,1.0,1.0,-3.6834254264831534,0.9647416472434998,2.7186837196350098,0.1361500024795532,0.8666906952857971,0.8666906952857971,0.0,291.7051696777344,297.0,61208.1484375,0.0,4686.8359375,1.0,278.8965148925781,282.8817138671875,295.2487487792969,300.1427001953125,293.1499938964844,293.1499938964844,278.8500061035156,37643.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839981734752655,1.0,0.0,0.0,3.675570964813232,3.67559552192688,9.014526085593388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8843.2275390625,0.0,1574.190673828125,1497.1583251953125,0.0,2841.54443359375,0.9101546406745912,1.0,0.0,3.0,1.0,0.0
18111960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.791967511177063,0.4512551426887512,0.4121149480342865,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9148836731910706,0.7034955620765686,0.6700530052185059,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8704183101654053,0.6089010834693909,0.4287519752979278,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7763288021087646,0.4253588318824768,0.4093787372112274,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.650638222694397,0.2470067888498306,1.146063208580017,284.9017944335937,284.95001220703125,300.896484375,292.2156066894531,298.2019348144531,297.2455444335937,284.9031066894531,1.0,0.7301923632621765,0.3504003882408142,0.3504003882408142,1.0,1.0,-3.682852983474731,0.9636757373809814,2.71917724609375,0.1352397948503494,0.8610180616378784,0.8610180616378784,0.0,293.56298828125,300.0,60961.203125,0.0,4696.90869140625,1.0,278.857177734375,282.9056701660156,295.2358093261719,300.0747985839844,293.1499938964844,293.1499938964844,279.1499938964844,38768.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419537544250488,1.0,0.0,0.0,3.597290515899658,3.5973143577575684,8.634641517346608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8241.9951171875,0.0,1495.7303466796875,1497.1583251953125,0.0,2859.974609375,0.8957639336585999,1.0,0.0,3.0,1.0,0.0
18112020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7899224162101746,0.4508458077907562,0.411579817533493,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9125359058380128,0.7033059000968933,0.6696763634681702,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8706496357917786,0.613471269607544,0.4317752122879028,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7748730778694153,0.4257698953151703,0.4096652269363403,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6493952870368958,0.2471626698970794,1.1466022729873655,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.2508850097656,285.0012512207031,1.0,0.7319414615631104,0.3498554229736328,0.3498554229736328,1.0,1.0,-3.686376810073853,0.9629932045936584,2.72338342666626,0.1336276680231094,0.9503815174102784,0.9503815174102784,0.0,296.2966613769531,303.0,60255.484375,0.0,4724.146484375,1.0,279.1419677734375,283.029541015625,295.1846008300781,299.87921142578125,293.1499938964844,293.1499938964844,278.8500061035156,33584.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360078930854797,1.0,0.0,0.0,3.705596446990967,3.705620527267456,9.162405945062346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9109.1552734375,0.0,1577.554931640625,1497.1583251953125,0.0,2804.44091796875,0.9161295294761658,1.0,0.0,3.0,1.0,0.0
18112080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7899224162101746,0.4508458077907562,0.411579817533493,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9125359058380128,0.7033059000968933,0.6696763634681702,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8706496357917786,0.613471269607544,0.4317752122879028,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7748730778694153,0.4257698953151703,0.4096652269363403,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6493952870368958,0.2471626698970794,1.1466022729873655,285.00201416015625,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.2508850097656,285.0012512207031,1.0,0.7319414615631104,0.3498554229736328,0.3498554229736328,1.0,1.0,-3.686376810073853,0.9629932045936584,2.72338342666626,0.1336276680231094,0.9503815174102784,0.9503815174102784,0.0,296.2966613769531,303.0,60255.484375,0.0,4724.146484375,1.0,279.1419677734375,283.029541015625,295.1846008300781,299.87921142578125,293.1499938964844,293.1499938964844,278.8500061035156,33584.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360078930854797,1.0,0.0,0.0,3.705596446990967,3.705620527267456,9.162405945062346e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9109.1552734375,0.0,1577.554931640625,1497.1583251953125,0.0,2804.44091796875,0.9161295294761658,1.0,0.0,3.0,1.0,0.0
18112140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.787184476852417,0.4493404924869537,0.4106180071830749,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9094839692115784,0.7019644379615784,0.6688621640205383,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8701862096786499,0.6169351935386658,0.4344610869884491,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7728767991065979,0.4254878163337707,0.4097301661968231,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6477543711662292,0.2469146847724914,1.146737813949585,284.9023132324219,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2464904785156,284.90313720703125,1.0,0.7336472868919373,0.3493104875087738,0.3493104875087738,1.0,1.0,-3.687722682952881,0.961627960205078,2.726094484329224,0.1320617198944091,0.8603578209877014,0.8603578209877014,0.0,299.6251525878906,306.0,60920.890625,0.0,4748.94775390625,1.0,278.8578796386719,282.9068908691406,295.2053527832031,300.0401306152344,293.1499938964844,293.1499938964844,279.1499938964844,38622.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427436351776123,1.0,0.0,0.0,3.595078468322754,3.595102310180664,8.624025440440164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8233.533203125,0.0,1492.244873046875,1497.1583251953125,0.0,2867.359619140625,0.8951736688613892,1.0,0.0,3.0,1.0,0.0
18112200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.787184476852417,0.4493404924869537,0.4106180071830749,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9094839692115784,0.7019644379615784,0.6688621640205383,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8701862096786499,0.6169351935386658,0.4344610869884491,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7728767991065979,0.4254878163337707,0.4097301661968231,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6477543711662292,0.2469146847724914,1.146737813949585,284.9023132324219,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2464904785156,284.90313720703125,1.0,0.7336472868919373,0.3493104875087738,0.3493104875087738,1.0,1.0,-3.687722682952881,0.961627960205078,2.726094484329224,0.1320617198944091,0.8603578209877014,0.8603578209877014,0.0,299.6251525878906,306.0,60920.890625,0.0,4748.94775390625,1.0,278.8578796386719,282.9068908691406,295.2053527832031,300.0401306152344,293.1499938964844,293.1499938964844,279.1499938964844,38622.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427436351776123,1.0,0.0,0.0,3.595078468322754,3.595102310180664,8.624025440440164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8233.533203125,0.0,1492.244873046875,1497.1583251953125,0.0,2867.359619140625,0.8951736688613892,1.0,0.0,3.0,1.0,0.0
18112260,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7852054834365845,0.448923647403717,0.410086065530777,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9072574973106384,0.7016926407814026,0.6684184074401855,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8704615831375122,0.6215361952781677,0.4375106692314148,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7714700698852539,0.4258728325366974,0.409997284412384,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6465632915496826,0.2470616400241851,1.1472491025924685,285.00177001953125,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2518615722656,285.0010070800781,1.0,0.7353721261024475,0.3487999737262726,0.3487999737262726,1.0,1.0,-3.6911444664001465,0.9610166549682616,2.7301278114318848,0.1305455863475799,0.9490920901298524,0.9490920901298524,0.0,302.349365234375,309.0,60202.9375,0.0,4775.91552734375,1.0,279.1419677734375,283.0305480957031,295.15411376953125,299.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,33585.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368192315101624,1.0,0.0,0.0,3.7013931274414062,3.701417207717896,9.141631380771288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9094.849609375,0.0,1572.780517578125,1497.1583251953125,0.0,2812.01220703125,0.9151839017868042,1.0,0.0,3.0,1.0,0.0
18112320,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7852054834365845,0.448923647403717,0.410086065530777,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9072574973106384,0.7016926407814026,0.6684184074401855,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8704615831375122,0.6215361952781677,0.4375106692314148,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7714700698852539,0.4258728325366974,0.409997284412384,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6465632915496826,0.2470616400241851,1.1472491025924685,285.00177001953125,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2518615722656,285.0010070800781,1.0,0.7353721261024475,0.3487999737262726,0.3487999737262726,1.0,1.0,-3.6911444664001465,0.9610166549682616,2.7301278114318848,0.1305455863475799,0.9490920901298524,0.9490920901298524,0.0,302.349365234375,309.0,60202.9375,0.0,4775.91552734375,1.0,279.1419677734375,283.0305480957031,295.15411376953125,299.8444519042969,293.1499938964844,293.1499938964844,278.8500061035156,33585.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368192315101624,1.0,0.0,0.0,3.7013931274414062,3.701417207717896,9.141631380771288e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9094.849609375,0.0,1572.780517578125,1497.1583251953125,0.0,2812.01220703125,0.9151839017868042,1.0,0.0,3.0,1.0,0.0
18112380,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7825396656990051,0.4474176466464996,0.4091217517852783,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9043795466423036,0.7002747654914856,0.66753089427948,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.870041012763977,0.625018298625946,0.4402100741863251,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7695291042327881,0.4255658388137817,0.4100383818149566,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6449807286262512,0.2468053996562957,1.147347331047058,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,298.177001953125,297.2474975585937,284.9033508300781,1.0,0.737052321434021,0.3482894897460937,0.3482894897460937,1.0,1.0,-3.6923418045043945,0.95971417427063,2.7326276302337646,0.12907475233078,0.8594138622283936,0.8594138622283936,0.0,305.6770935058594,312.0,60863.03125,0.0,4800.333984375,1.0,278.85791015625,282.9084167480469,295.1744079589844,300.0044860839844,293.1499938964844,293.1499938964844,279.1499938964844,38626.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435649871826172,1.0,0.0,0.0,3.5903549194335938,3.590378761291504,8.601378453931829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8221.2685546875,0.0,1487.1463623046875,1497.1583251953125,0.0,2875.040283203125,0.8941298127174377,1.0,0.0,3.0,1.0,0.0
18112440,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7825396656990051,0.4474176466464996,0.4091217517852783,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9043795466423036,0.7002747654914856,0.66753089427948,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.870041012763977,0.625018298625946,0.4402100741863251,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7695291042327881,0.4255658388137817,0.4100383818149566,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6449807286262512,0.2468053996562957,1.147347331047058,284.9025573730469,284.95001220703125,300.8196716308594,292.1547241210937,298.177001953125,297.2474975585937,284.9033508300781,1.0,0.737052321434021,0.3482894897460937,0.3482894897460937,1.0,1.0,-3.6923418045043945,0.95971417427063,2.7326276302337646,0.12907475233078,0.8594138622283936,0.8594138622283936,0.0,305.6770935058594,312.0,60863.03125,0.0,4800.333984375,1.0,278.85791015625,282.9084167480469,295.1744079589844,300.0044860839844,293.1499938964844,293.1499938964844,279.1499938964844,38626.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435649871826172,1.0,0.0,0.0,3.5903549194335938,3.590378761291504,8.601378453931829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8221.2685546875,0.0,1487.1463623046875,1497.1583251953125,0.0,2875.040283203125,0.8941298127174377,1.0,0.0,3.0,1.0,0.0
18112500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7813062071800232,0.4471451938152313,0.4086736738681793,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9030550718307496,0.7000182867050171,0.6670706272125244,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.869931697845459,0.6272741556167603,0.4415988624095917,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7686150074005127,0.4256826043128967,0.410030722618103,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.644214928150177,0.2468229085206985,1.1471989154815674,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1751403808594,297.24951171875,285.0124206542969,1.0,0.7378353476524353,0.3480342328548431,0.3480342328548431,1.0,1.0,-3.692724704742432,0.9590024352073668,2.73372220993042,0.1281811296939849,0.9351878762245178,0.9351878762245178,0.0,307.2217712402344,312.0,60029.6328125,0.0,4811.193359375,1.0,279.10028076171875,283.0403137207031,295.1255187988281,299.76611328125,293.1499938964844,293.1499938964844,279.1499938964844,34238.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392853140830994,1.0,0.0,0.0,3.635956525802612,3.635980129241944,8.821261303637584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8472.001953125,0.0,1504.46923828125,1497.1583251953125,0.0,2835.038330078125,0.9024110436439514,1.0,0.0,3.0,1.0,0.0
18112560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7806037664413452,0.4469931721687317,0.4085782766342163,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9022793173789978,0.6999215483665466,0.6670060157775879,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8703346252441406,0.6296471357345581,0.4432721734046936,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7681511640548706,0.4259242117404938,0.4102773368358612,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6438238620758057,0.246942862868309,1.1478089094161987,285.0014038085937,284.95001220703125,300.7996826171875,292.1388854980469,298.1743469238281,297.2528686523437,285.0003662109375,1.0,0.7387505769729614,0.347782164812088,0.347782164812088,1.0,1.0,-3.695573568344116,0.9590526819229126,2.736521005630493,0.1275476217269897,0.9476717710494996,0.9476717710494996,0.0,308.40802001953125,315.0,60145.0390625,0.0,4826.8759765625,1.0,279.1429138183594,283.03131103515625,295.12188720703125,299.807373046875,293.1499938964844,293.1499938964844,278.8500061035156,33517.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375998139381409,1.0,0.0,0.0,3.698407888412476,3.698431968688965,9.126892450694868e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9082.0009765625,0.0,1568.8768310546875,1497.1583251953125,0.0,2819.298583984375,0.9142539501190186,1.0,0.0,3.0,1.0,0.0
18112620,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7780207991600037,0.4454865157604217,0.4076187014579773,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8995524048805237,0.6984294056892395,0.6660544276237488,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8699631690979004,0.6331437826156616,0.4459885656833648,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7662720084190369,0.4255930781364441,0.4102993607521057,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.642302393913269,0.2466791272163391,1.1478826999664309,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,298.1642761230469,297.2484741210937,284.903564453125,1.0,0.7404071092605591,0.3472780287265777,0.3472780287265777,1.0,1.0,-3.696667671203613,0.9577356576919556,2.738931894302368,0.1260875910520553,0.8584021329879761,0.8584021329879761,0.0,311.727294921875,318.0,60799.15625,0.0,4850.98779296875,1.0,278.85797119140625,282.9100646972656,295.142578125,299.9674377441406,293.1499938964844,293.1499938964844,279.1499938964844,38629.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443838357925415,1.0,0.0,0.0,3.5851871967315674,3.585211038589477,8.576635650570097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8208.24609375,0.0,1481.57568359375,1497.1583251953125,0.0,2882.69921875,0.8929890394210815,1.0,0.0,3.0,1.0,0.0
18112680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7780207991600037,0.4454865157604217,0.4076187014579773,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8995524048805237,0.6984294056892395,0.6660544276237488,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8699631690979004,0.6331437826156616,0.4459885656833648,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7662720084190369,0.4255930781364441,0.4102993607521057,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.642302393913269,0.2466791272163391,1.1478826999664309,284.9027709960937,284.95001220703125,300.7794494628906,292.1228332519531,298.1642761230469,297.2484741210937,284.903564453125,1.0,0.7404071092605591,0.3472780287265777,0.3472780287265777,1.0,1.0,-3.696667671203613,0.9577356576919556,2.738931894302368,0.1260875910520553,0.8584021329879761,0.8584021329879761,0.0,311.727294921875,318.0,60799.15625,0.0,4850.98779296875,1.0,278.85797119140625,282.9100646972656,295.142578125,299.9674377441406,293.1499938964844,293.1499938964844,279.1499938964844,38629.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443838357925415,1.0,0.0,0.0,3.5851871967315674,3.585211038589477,8.576635650570097e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8208.24609375,0.0,1481.57568359375,1497.1583251953125,0.0,2882.69921875,0.8929890394210815,1.0,0.0,3.0,1.0,0.0
18112740,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7761475443840027,0.4450528621673584,0.4070770740509033,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8974981307983398,0.6979959607124329,0.6654648184776306,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.870290994644165,0.6377951502799988,0.4490715265274048,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7649378776550293,0.425925612449646,0.4105196893215179,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6411903500556946,0.2468083798885345,1.1483219861984253,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1615600585937,297.2538757324219,285.0003356933594,1.0,0.7420828938484192,0.3467738926410675,0.3467738926410675,1.0,1.0,-3.699799776077272,0.9570496082305908,2.74275016784668,0.1245611384510994,0.946224808692932,0.946224808692932,0.0,314.45135498046875,321.0,60082.09765625,0.0,4877.26953125,1.0,279.1418762207031,283.0326538085937,295.0903625488281,299.77081298828125,293.1499938964844,293.1499938964844,278.8500061035156,33586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384546637535095,1.0,0.0,0.0,3.6918773651123047,3.691901206970215,9.094687811739276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9063.5625,0.0,1561.9920654296875,1497.1583251953125,0.0,2827.2802734375,0.9130417108535768,1.0,0.0,3.0,1.0,0.0
18112800,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7761475443840027,0.4450528621673584,0.4070770740509033,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8974981307983398,0.6979959607124329,0.6654648184776306,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.870290994644165,0.6377951502799988,0.4490715265274048,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7649378776550293,0.425925612449646,0.4105196893215179,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6411903500556946,0.2468083798885345,1.1483219861984253,285.0010986328125,284.95001220703125,300.7590026855469,292.10662841796875,298.1615600585937,297.2538757324219,285.0003356933594,1.0,0.7420828938484192,0.3467738926410675,0.3467738926410675,1.0,1.0,-3.699799776077272,0.9570496082305908,2.74275016784668,0.1245611384510994,0.946224808692932,0.946224808692932,0.0,314.45135498046875,321.0,60082.09765625,0.0,4877.26953125,1.0,279.1418762207031,283.0326538085937,295.0903625488281,299.77081298828125,293.1499938964844,293.1499938964844,278.8500061035156,33586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384546637535095,1.0,0.0,0.0,3.6918773651123047,3.691901206970215,9.094687811739276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9063.5625,0.0,1561.9920654296875,1497.1583251953125,0.0,2827.2802734375,0.9130417108535768,1.0,0.0,3.0,1.0,0.0
18112860,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7736237049102783,0.4435451924800873,0.4061067700386047,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8947942852973938,0.6964287757873535,0.6644334197044373,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8699422478675842,0.6413036584854126,0.4517905116081238,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7630996108055115,0.4255693852901459,0.4105130732059479,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6397110819816589,0.2465362399816513,1.148346781730652,284.9029541015625,284.95001220703125,300.73834228515625,292.0902709960937,298.1513977050781,297.2494506835937,284.9037475585937,1.0,0.7437126636505127,0.3462668359279632,0.3462668359279632,1.0,1.0,-3.70069432258606,0.95565927028656,2.745035171508789,0.123068556189537,0.8572678565979004,0.8572678565979004,0.0,317.7787780761719,324.0,60729.85546875,0.0,4900.89697265625,1.0,278.8580017089844,282.91180419921875,295.1100158691406,299.9292297363281,293.1499938964844,293.1499938964844,279.1499938964844,38636.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452088236808777,1.0,0.0,0.0,3.579618215560913,3.579641819000244,8.550011330044072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8194.5263671875,0.0,1475.6112060546875,1497.1583251953125,0.0,2890.417724609375,0.8917585015296936,1.0,0.0,3.0,1.0,0.0
