time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112920,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7736237049102783,0.4435451924800873,0.4061067700386047,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8947942852973938,0.6964287757873535,0.6644334197044373,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8699422478675842,0.6413036584854126,0.4517905116081238,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7630996108055115,0.4255693852901459,0.4105130732059479,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6397110819816589,0.2465362399816513,1.148346781730652,284.9029541015625,284.95001220703125,300.73834228515625,292.0902709960937,298.1513977050781,297.2494506835937,284.9037475585937,1.0,0.7437126636505127,0.3462668359279632,0.3462668359279632,1.0,1.0,-3.70069432258606,0.95565927028656,2.745035171508789,0.123068556189537,0.8572678565979004,0.8572678565979004,0.0,317.7787780761719,324.0,60729.85546875,0.0,4900.89697265625,1.0,278.8580017089844,282.91180419921875,295.1100158691406,299.9292297363281,293.1499938964844,293.1499938964844,279.1499938964844,38636.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452088236808777,1.0,0.0,0.0,3.579618215560913,3.579641819000244,8.550011330044072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8194.5263671875,0.0,1475.6112060546875,1497.1583251953125,0.0,2890.417724609375,0.8917585015296936,1.0,0.0,3.0,1.0,0.0
18112980,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7718037366867065,0.4431037902832031,0.4055610597133636,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8927597403526306,0.695915162563324,0.6637718081474304,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8702927827835083,0.6459763646125793,0.454887717962265,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7618000507354736,0.4258763790130615,0.4107106626033783,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6386345028877258,0.2466572076082229,1.1487523317337036,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1485900878906,297.2548217773437,284.9999694824219,1.0,0.745364248752594,0.3457597494125366,0.3457597494125366,1.0,1.0,-3.703684329986572,0.9549153447151184,2.748769044876098,0.1215161383152008,0.9446119666099548,0.9446119666099548,0.0,320.5018615722656,327.0,60013.4140625,0.0,4926.82666015625,1.0,279.141845703125,283.03387451171875,295.0574645996094,299.73223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392642736434937,1.0,0.0,0.0,3.6864709854125977,3.686495065689087,9.06807201772608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9046.6240234375,0.0,1555.8890380859375,1497.1583251953125,0.0,2834.842041015625,0.9118255376815796,1.0,0.0,3.0,1.0,0.0
18113040,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7718037366867065,0.4431037902832031,0.4055610597133636,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8927597403526306,0.695915162563324,0.6637718081474304,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8702927827835083,0.6459763646125793,0.454887717962265,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7618000507354736,0.4258763790130615,0.4107106626033783,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6386345028877258,0.2466572076082229,1.1487523317337036,285.000732421875,284.95001220703125,300.717529296875,292.0737609863281,298.1485900878906,297.2548217773437,284.9999694824219,1.0,0.745364248752594,0.3457597494125366,0.3457597494125366,1.0,1.0,-3.703684329986572,0.9549153447151184,2.748769044876098,0.1215161383152008,0.9446119666099548,0.9446119666099548,0.0,320.5018615722656,327.0,60013.4140625,0.0,4926.82666015625,1.0,279.141845703125,283.03387451171875,295.0574645996094,299.73223876953125,293.1499938964844,293.1499938964844,278.8500061035156,33586.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392642736434937,1.0,0.0,0.0,3.6864709854125977,3.686495065689087,9.06807201772608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9046.6240234375,0.0,1555.8890380859375,1497.1583251953125,0.0,2834.842041015625,0.9118255376815796,1.0,0.0,3.0,1.0,0.0
18113100,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7708384990692139,0.4424060583114624,0.405263751745224,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8916938900947571,0.6951801776885986,0.6634411215782166,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8703958988189697,0.6477864980697632,0.4564070999622345,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7611268162727356,0.4257506132125854,0.4108352959156036,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6381004452705383,0.2465699613094329,1.1491577625274658,284.88006591796875,284.95001220703125,300.70709228515625,292.06549072265625,298.1439819335937,297.2532653808594,284.8790588378906,1.0,0.7462400197982788,0.3455062210559845,0.3455062210559845,1.0,1.0,-3.705402135848999,0.954604148864746,2.750797986984253,0.1208964213728904,0.8605694770812988,0.8605694770812988,0.0,321.9714660644531,327.0,60890.69921875,0.0,4941.12451171875,1.0,278.8974304199219,282.889404296875,295.09136962890625,299.9594116210937,293.1499938964844,293.1499938964844,278.8500061035156,37801.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440660834312439,1.0,0.0,0.0,3.649944305419922,3.6499686241149902,8.889263085620769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8770.048828125,0.0,1546.58203125,1497.1583251953125,0.0,2879.7275390625,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
18113160,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7693608403205872,0.4415948987007141,0.4045954644680023,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8901011347770691,0.6942734718322754,0.6626766920089722,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8699854016304016,0.6494930386543274,0.457619845867157,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7600188255310059,0.4254965782165527,0.4106858670711517,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6372080445289612,0.2463783025741577,1.1487568616867063,284.9029541015625,284.95001220703125,300.69659423828125,292.05718994140625,298.1383972167969,297.2503967285156,284.9042358398437,1.0,0.7469712495803833,0.3452648222446441,0.3452648222446441,1.0,1.0,-3.7044777870178223,0.9535278677940368,2.7509498596191406,0.1200514286756515,0.8559191226959229,0.8559191226959229,0.0,323.8211364746094,330.0,60640.828125,0.0,4950.1435546875,1.0,278.8573303222656,282.9140014648437,295.0775451660156,299.8906555175781,293.1499938964844,293.1499938964844,279.1499938964844,38816.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460495471954346,1.0,0.0,0.0,3.5712153911590576,3.571239233016968,8.509918529853167e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8176.91845703125,0.0,1467.88818359375,1497.1583251953125,0.0,2898.284912109375,0.890047550201416,1.0,0.0,3.0,1.0,0.0
18113220,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7675818204879761,0.441145658493042,0.4040376543998718,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8880749940872192,0.6936793923377991,0.6619348526000977,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8703444600105286,0.6541846990585327,0.4607227146625519,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7587433457374573,0.4257780313491821,0.4108562171459198,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6361569166183472,0.2464910596609115,1.1491185426712036,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1356506347656,297.2557983398437,284.9995422363281,1.0,0.7485973834991455,0.3447819650173187,0.3447819650173187,1.0,1.0,-3.707277774810791,0.9528011679649352,2.754476547241211,0.1185560896992683,0.9429312348365784,0.9429312348365784,0.0,326.5522766113281,333.0,59940.8359375,0.0,4975.63232421875,1.0,279.14178466796875,283.0350952148437,295.0241394042969,299.6929626464844,293.1499938964844,293.1499938964844,278.8500061035156,33587.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400660157203674,1.0,0.0,0.0,3.680787086486816,3.680810928344727,9.040130635185052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9029.08984375,0.0,1549.48681640625,1497.1583251953125,0.0,2842.33203125,0.9105469584465028,1.0,0.0,3.0,1.0,0.0
18113280,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7675818204879761,0.441145658493042,0.4040376543998718,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8880749940872192,0.6936793923377991,0.6619348526000977,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8703444600105286,0.6541846990585327,0.4607227146625519,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7587433457374573,0.4257780313491821,0.4108562171459198,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6361569166183472,0.2464910596609115,1.1491185426712036,285.00030517578125,284.95001220703125,300.6755676269531,292.0404968261719,298.1356506347656,297.2557983398437,284.9995422363281,1.0,0.7485973834991455,0.3447819650173187,0.3447819650173187,1.0,1.0,-3.707277774810791,0.9528011679649352,2.754476547241211,0.1185560896992683,0.9429312348365784,0.9429312348365784,0.0,326.5522766113281,333.0,59940.8359375,0.0,4975.63232421875,1.0,279.14178466796875,283.0350952148437,295.0241394042969,299.6929626464844,293.1499938964844,293.1499938964844,278.8500061035156,33587.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400660157203674,1.0,0.0,0.0,3.680787086486816,3.680810928344727,9.040130635185052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9029.08984375,0.0,1549.48681640625,1497.1583251953125,0.0,2842.33203125,0.9105469584465028,1.0,0.0,3.0,1.0,0.0
18113340,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7651983499526978,0.4396374523639679,0.4030620455741882,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8854414224624634,0.6919649839401245,0.6607605218887329,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8700549602508545,0.6577098965644836,0.463454008102417,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7570001482963562,0.425374835729599,0.4108034670352936,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6347653865814209,0.2462048679590225,1.1490763425827026,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,298.12548828125,297.2513427734375,284.9042358398437,1.0,0.7501776814460754,0.3442991375923157,0.3442991375923157,1.0,1.0,-3.7078726291656494,0.9513931274414062,2.756479501724243,0.1171115115284919,0.8548656702041626,0.8548656702041626,0.0,329.87841796875,336.0,60576.55859375,0.0,4998.443359375,1.0,278.85809326171875,282.9156799316406,295.0434875488281,299.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,38643.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468149900436401,1.0,0.0,0.0,3.56727933883667,3.56730318069458,8.491170433444495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8165.46044921875,0.0,1462.4007568359375,1497.1583251953125,0.0,2905.44873046875,0.8890316486358643,1.0,0.0,3.0,1.0,0.0
18113400,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7651983499526978,0.4396374523639679,0.4030620455741882,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8854414224624634,0.6919649839401245,0.6607605218887329,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8700549602508545,0.6577098965644836,0.463454008102417,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7570001482963562,0.425374835729599,0.4108034670352936,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6347653865814209,0.2462048679590225,1.1490763425827026,284.90350341796875,284.95001220703125,300.6544494628906,292.0237731933594,298.12548828125,297.2513427734375,284.9042358398437,1.0,0.7501776814460754,0.3442991375923157,0.3442991375923157,1.0,1.0,-3.7078726291656494,0.9513931274414062,2.756479501724243,0.1171115115284919,0.8548656702041626,0.8548656702041626,0.0,329.87841796875,336.0,60576.55859375,0.0,4998.443359375,1.0,278.85809326171875,282.9156799316406,295.0434875488281,299.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,38643.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468149900436401,1.0,0.0,0.0,3.56727933883667,3.56730318069458,8.491170433444495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8165.46044921875,0.0,1462.4007568359375,1497.1583251953125,0.0,2905.44873046875,0.8890316486358643,1.0,0.0,3.0,1.0,0.0
18113460,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7634813189506531,0.4391795694828033,0.4025074541568756,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8834461569786072,0.6912916302680969,0.6599556803703308,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8704422116279602,0.6624162793159485,0.4665735960006714,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7557647824287415,0.4256314039230346,0.4109565913677215,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6337506175041199,0.2463104426860809,1.149420976638794,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1228332519531,297.2567443847656,284.999267578125,1.0,0.7517819404602051,0.343849629163742,0.343849629163742,1.0,1.0,-3.710579633712769,0.9507400393486024,2.7598397731781006,0.1157141402363777,0.9412354826927184,0.9412354826927184,0.0,332.6005859375,339.0,59864.5703125,0.0,5023.6591796875,1.0,279.1417541503906,283.0365295410156,294.9905700683594,299.6530456542969,293.1499938964844,293.1499938964844,278.8500061035156,33583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408432602882385,1.0,0.0,0.0,3.674715042114258,3.674738883972168,9.010328199110518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9011.0869140625,0.0,1542.6370849609375,1497.1583251953125,0.0,2849.594970703125,0.9091778993606568,1.0,0.0,3.0,1.0,0.0
18113520,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7634813189506531,0.4391795694828033,0.4025074541568756,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8834461569786072,0.6912916302680969,0.6599556803703308,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8704422116279602,0.6624162793159485,0.4665735960006714,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7557647824287415,0.4256314039230346,0.4109565913677215,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6337506175041199,0.2463104426860809,1.149420976638794,285.0000305175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1228332519531,297.2567443847656,284.999267578125,1.0,0.7517819404602051,0.343849629163742,0.343849629163742,1.0,1.0,-3.710579633712769,0.9507400393486024,2.7598397731781006,0.1157141402363777,0.9412354826927184,0.9412354826927184,0.0,332.6005859375,339.0,59864.5703125,0.0,5023.6591796875,1.0,279.1417541503906,283.0365295410156,294.9905700683594,299.6530456542969,293.1499938964844,293.1499938964844,278.8500061035156,33583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408432602882385,1.0,0.0,0.0,3.674715042114258,3.674738883972168,9.010328199110518e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9011.0869140625,0.0,1542.6370849609375,1497.1583251953125,0.0,2849.594970703125,0.9091778993606568,1.0,0.0,3.0,1.0,0.0
18113580,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7611658573150635,0.4376706779003143,0.4015289545059204,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8808488249778748,0.689505934715271,0.6587121486663818,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8701777458190918,0.6659454703330994,0.4693081080913543,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7540661096572876,0.4252052903175354,0.4108815491199493,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6323969960212708,0.2460180670022964,1.149349570274353,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.1127319335937,297.2522888183594,284.904541015625,1.0,0.7533385157585144,0.3434001505374908,0.3434001505374908,1.0,1.0,-3.711029767990112,0.9493954181671144,2.761634588241577,0.1143651604652404,0.8536339402198792,0.8536339402198792,0.0,335.92626953125,342.0,60495.20703125,0.0,5046.0673828125,1.0,278.858154296875,282.91778564453125,295.0099792480469,299.80987548828125,293.1499938964844,293.1499938964844,279.1499938964844,38643.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475947380065918,1.0,0.0,0.0,3.5607283115386963,3.560751914978028,8.460011713395943e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.451171875,0.0,1455.390869140625,1497.1583251953125,0.0,2912.747802734375,0.8875808119773865,1.0,0.0,3.0,1.0,0.0
18113640,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7611658573150635,0.4376706779003143,0.4015289545059204,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8808488249778748,0.689505934715271,0.6587121486663818,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8701777458190918,0.6659454703330994,0.4693081080913543,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7540661096572876,0.4252052903175354,0.4108815491199493,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6323969960212708,0.2460180670022964,1.149349570274353,284.90380859375,284.95001220703125,300.6121520996094,291.9902648925781,298.1127319335937,297.2522888183594,284.904541015625,1.0,0.7533385157585144,0.3434001505374908,0.3434001505374908,1.0,1.0,-3.711029767990112,0.9493954181671144,2.761634588241577,0.1143651604652404,0.8536339402198792,0.8536339402198792,0.0,335.92626953125,342.0,60495.20703125,0.0,5046.0673828125,1.0,278.858154296875,282.91778564453125,295.0099792480469,299.80987548828125,293.1499938964844,293.1499938964844,279.1499938964844,38643.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475947380065918,1.0,0.0,0.0,3.5607283115386963,3.560751914978028,8.460011713395943e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.451171875,0.0,1455.390869140625,1497.1583251953125,0.0,2912.747802734375,0.8875808119773865,1.0,0.0,3.0,1.0,0.0
18113700,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7601016163825989,0.4373826682567596,0.4010776877403259,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.879626452922821,0.6890566349029541,0.6580813527107239,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8701456785202026,0.6682523488998413,0.4707239866256714,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7532685399055481,0.4252616763114929,0.4108206331729889,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6317403316497803,0.2460173070430755,1.149128556251526,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1109619140625,297.2543334960937,285.0113830566406,1.0,0.754063606262207,0.3431754112243652,0.3431754112243652,1.0,1.0,-3.7110848426818848,0.9486772418022156,2.7624075412750244,0.1135388389229774,0.9280827045440674,0.9280827045440674,0.0,337.46368408203125,342.0,59672.9765625,0.0,5055.9931640625,1.0,279.0995788574219,283.04736328125,294.9604187011719,299.5718078613281,293.1499938964844,293.1499938964844,279.1499938964844,34200.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432940244674683,1.0,0.0,0.0,3.607478618621826,3.607501983642578,8.683620649208024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8395.296875,0.0,1473.064697265625,1497.1583251953125,0.0,2872.50634765625,0.8960205912590027,1.0,0.0,3.0,1.0,0.0
18113760,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7594892382621765,0.4372045993804931,0.4009629189968109,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788653016090393,0.688755214214325,0.6578305959701538,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.870570182800293,0.670664370059967,0.4724297821521759,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7528528571128845,0.4254364967346191,0.4110081195831299,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6314023733139038,0.2461158484220504,1.149653434753418,284.9995422363281,284.95001220703125,300.5910339355469,291.9735107421875,298.1101379394531,297.2576599121094,284.9985046386719,1.0,0.7549179792404175,0.3429541289806366,0.3429541289806366,1.0,1.0,-3.713552236557007,0.9486970901489258,2.764855146408081,0.1129617840051651,0.93939608335495,0.93939608335495,0.0,338.6553649902344,345.0,59786.17578125,0.0,5070.83642578125,1.0,279.1427001953125,283.0375671386719,294.95623779296875,299.612060546875,293.1499938964844,293.1499938964844,278.8500061035156,33510.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415709733963013,1.0,0.0,0.0,3.6701581478118896,3.6701819896698,8.987995556708483e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8995.111328125,0.0,1536.981689453125,1497.1583251953125,0.0,2856.396240234375,0.9078843593597412,1.0,0.0,3.0,1.0,0.0
18113820,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7572495937347412,0.4356950223445892,0.39998859167099,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8763149380683899,0.6869015693664551,0.6565278172492981,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8703372478485107,0.6741928458213806,0.4751708209514618,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7512039542198181,0.424988180398941,0.4109154045581817,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6300880312919617,0.2458179295063018,1.1495652198791504,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.10009765625,297.253173828125,284.9048156738281,1.0,0.7564525008201599,0.3425115346908569,0.3425115346908569,1.0,1.0,-3.713902473449707,0.947342813014984,2.766559600830078,0.1116287112236023,0.8523737192153931,0.8523737192153931,0.0,341.9728088378906,348.0,60410.52734375,0.0,5092.919921875,1.0,278.85821533203125,282.919921875,294.9765014648437,299.7694091796875,293.1499938964844,293.1499938964844,279.1499938964844,38642.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483509421348572,1.0,0.0,0.0,3.553938150405884,3.553961753845215,8.427776947428356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8135.1494140625,0.0,1448.151611328125,1497.1583251953125,0.0,2919.827880859375,0.8860796689987183,1.0,0.0,3.0,1.0,0.0
18113880,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7572495937347412,0.4356950223445892,0.39998859167099,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8763149380683899,0.6869015693664551,0.6565278172492981,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8703372478485107,0.6741928458213806,0.4751708209514618,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7512039542198181,0.424988180398941,0.4109154045581817,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6300880312919617,0.2458179295063018,1.1495652198791504,284.90411376953125,284.95001220703125,300.5699462890625,291.956787109375,298.10009765625,297.253173828125,284.9048156738281,1.0,0.7564525008201599,0.3425115346908569,0.3425115346908569,1.0,1.0,-3.713902473449707,0.947342813014984,2.766559600830078,0.1116287112236023,0.8523737192153931,0.8523737192153931,0.0,341.9728088378906,348.0,60410.52734375,0.0,5092.919921875,1.0,278.85821533203125,282.919921875,294.9765014648437,299.7694091796875,293.1499938964844,293.1499938964844,279.1499938964844,38642.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483509421348572,1.0,0.0,0.0,3.553938150405884,3.553961753845215,8.427776947428356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8135.1494140625,0.0,1448.151611328125,1497.1583251953125,0.0,2919.827880859375,0.8860796689987183,1.0,0.0,3.0,1.0,0.0
18113940,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.755628764629364,0.4352191388607025,0.3994237780570984,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8743618130683899,0.6860763430595398,0.6555867791175842,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8707491755485535,0.6789167523384094,0.4783021509647369,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7500253319740295,0.425194650888443,0.4110246896743774,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.629121720790863,0.2459090799093246,1.1498548984527588,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0975341796875,297.2585144042969,284.99853515625,1.0,0.7580112814903259,0.3420689404010772,0.3420689404010772,1.0,1.0,-3.716328859329224,0.9466240406036376,2.769704818725586,0.1102310270071029,0.9376913905143738,0.9376913905143738,0.0,344.695556640625,351.0,59704.10546875,0.0,5117.4130859375,1.0,279.14166259765625,283.0393981933594,294.9235534667969,299.5726928710937,293.1499938964844,293.1499938964844,278.8500061035156,33578.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423508405685425,1.0,0.0,0.0,3.662085771560669,3.662109375,8.948500749283994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8974.14453125,0.0,1528.476318359375,1497.1583251953125,0.0,2863.686767578125,0.906332790851593,1.0,0.0,3.0,1.0,0.0
18114000,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.755628764629364,0.4352191388607025,0.3994237780570984,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8743618130683899,0.6860763430595398,0.6555867791175842,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8707491755485535,0.6789167523384094,0.4783021509647369,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7500253319740295,0.425194650888443,0.4110246896743774,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.629121720790863,0.2459090799093246,1.1498548984527588,284.9992980957031,284.95001220703125,300.5489501953125,291.9401550292969,298.0975341796875,297.2585144042969,284.99853515625,1.0,0.7580112814903259,0.3420689404010772,0.3420689404010772,1.0,1.0,-3.716328859329224,0.9466240406036376,2.769704818725586,0.1102310270071029,0.9376913905143738,0.9376913905143738,0.0,344.695556640625,351.0,59704.10546875,0.0,5117.4130859375,1.0,279.14166259765625,283.0393981933594,294.9235534667969,299.5726928710937,293.1499938964844,293.1499938964844,278.8500061035156,33578.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423508405685425,1.0,0.0,0.0,3.662085771560669,3.662109375,8.948500749283994e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8974.14453125,0.0,1528.476318359375,1497.1583251953125,0.0,2863.686767578125,0.906332790851593,1.0,0.0,3.0,1.0,0.0
18114060,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.75344318151474,0.4337089359760284,0.3984390497207641,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8718404769897461,0.6841577291488647,0.6542125940322876,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8705244064331055,0.682440459728241,0.4810336828231811,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7484081983566284,0.4247235059738159,0.4109050929546356,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6278295516967773,0.2456047385931015,1.1497254371643066,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0875244140625,297.25396728515625,284.90509033203125,1.0,0.759520947933197,0.34162437915802,0.34162437915802,1.0,1.0,-3.716487169265747,0.9452039003372192,2.7712831497192383,0.1088724061846733,0.8510393500328064,0.8510393500328064,0.0,348.0204162597656,354.0,60323.203125,0.0,5138.99462890625,1.0,278.8582458496094,282.9220886230469,294.9432373046875,299.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38644.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490917682647705,1.0,0.0,0.0,3.5469796657562256,3.5470032691955566,8.39480662762071e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8119.64599609375,0.0,1440.77490234375,1497.1583251953125,0.0,2926.764892578125,0.8845390677452087,1.0,0.0,3.0,1.0,0.0
18114120,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.75344318151474,0.4337089359760284,0.3984390497207641,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8718404769897461,0.6841577291488647,0.6542125940322876,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8705244064331055,0.682440459728241,0.4810336828231811,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7484081983566284,0.4247235059738159,0.4109050929546356,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6278295516967773,0.2456047385931015,1.1497254371643066,284.9043884277344,284.95001220703125,300.5280456542969,291.9236145019531,298.0875244140625,297.25396728515625,284.90509033203125,1.0,0.759520947933197,0.34162437915802,0.34162437915802,1.0,1.0,-3.716487169265747,0.9452039003372192,2.7712831497192383,0.1088724061846733,0.8510393500328064,0.8510393500328064,0.0,348.0204162597656,354.0,60323.203125,0.0,5138.99462890625,1.0,278.8582458496094,282.9220886230469,294.9432373046875,299.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,38644.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490917682647705,1.0,0.0,0.0,3.5469796657562256,3.5470032691955566,8.39480662762071e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8119.64599609375,0.0,1440.77490234375,1497.1583251953125,0.0,2926.764892578125,0.8845390677452087,1.0,0.0,3.0,1.0,0.0
18114180,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7518691420555115,0.4332249462604522,0.3978700041770935,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8699121475219727,0.6832631230354309,0.6532094478607178,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8709456324577332,0.6871665120124817,0.484166532754898,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7472563982009888,0.4249058067798614,0.4109931886196136,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6268829703330994,0.2456892281770706,1.149989366531372,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08502197265625,297.25927734375,284.9981689453125,1.0,0.7610573768615723,0.3411798179149627,0.3411798179149627,1.0,1.0,-3.7187788486480713,0.944434940814972,2.774343967437744,0.1074564978480339,0.9358344674110411,0.9358344674110411,0.0,350.7421875,357.0,59619.43359375,0.0,5163.1259765625,1.0,279.1416015625,283.0408935546875,294.89044189453125,299.5325012207031,293.1499938964844,293.1499938964844,278.8500061035156,33576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430644869804382,1.0,0.0,0.0,3.655419826507568,3.6554434299468994,8.91595448138105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8955.2373046875,0.0,1521.04638671875,1497.1583251953125,0.0,2870.35986328125,0.9048325419425964,1.0,0.0,3.0,1.0,0.0
18114240,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7518691420555115,0.4332249462604522,0.3978700041770935,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8699121475219727,0.6832631230354309,0.6532094478607178,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8709456324577332,0.6871665120124817,0.484166532754898,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7472563982009888,0.4249058067798614,0.4109931886196136,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6268829703330994,0.2456892281770706,1.149989366531372,284.9989318847656,284.95001220703125,300.5072937011719,291.9071655273437,298.08502197265625,297.25927734375,284.9981689453125,1.0,0.7610573768615723,0.3411798179149627,0.3411798179149627,1.0,1.0,-3.7187788486480713,0.944434940814972,2.774343967437744,0.1074564978480339,0.9358344674110411,0.9358344674110411,0.0,350.7421875,357.0,59619.43359375,0.0,5163.1259765625,1.0,279.1416015625,283.0408935546875,294.89044189453125,299.5325012207031,293.1499938964844,293.1499938964844,278.8500061035156,33576.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430644869804382,1.0,0.0,0.0,3.655419826507568,3.6554434299468994,8.91595448138105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8955.2373046875,0.0,1521.04638671875,1497.1583251953125,0.0,2870.35986328125,0.9048325419425964,1.0,0.0,3.0,1.0,0.0
18114300,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7510280013084412,0.4325189590454101,0.3975564539432525,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8689010739326477,0.6823503971099854,0.6527032256126404,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8710770606994629,0.6889678835868835,0.4856897294521332,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7466553449630737,0.4247187376022339,0.4110584557056427,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6264099478721619,0.245584100484848,1.150312900543213,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0804748535156,297.2575378417969,284.8797302246094,1.0,0.7618721723556519,0.3409575223922729,0.3409575223922729,1.0,1.0,-3.7201006412506095,0.944096863269806,2.776003837585449,0.1068997830152511,0.852949321269989,0.852949321269989,0.0,352.21783447265625,357.0,60469.00390625,0.0,5176.4404296875,1.0,278.8981628417969,282.8992614746094,294.9246826171875,299.7580261230469,293.1499938964844,293.1499938964844,278.8500061035156,37924.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478538990020752,1.0,0.0,0.0,3.6159279346466064,3.615952014923096,8.724344979782472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8682.5498046875,0.0,1509.857666015625,1497.1583251953125,0.0,2915.17431640625,0.896912157535553,1.0,0.0,3.0,1.0,0.0
18114360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7497538328170776,0.4317134618759155,0.3968894481658935,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8674407005310059,0.6812846064567566,0.65178382396698,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8707455396652222,0.6906788349151611,0.4868978857994079,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7456841468811035,0.4244129955768585,0.4108568727970123,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6256209015846252,0.2453799396753311,1.1498467922210691,284.9046630859375,284.95001220703125,300.4867248535156,291.8908386230469,298.0751037597656,297.25469970703125,284.9058532714844,1.0,0.7625463008880615,0.3407473564147949,0.3407473564147949,1.0,1.0,-3.718844413757324,0.9430222511291504,2.775822162628174,0.1061302050948143,0.8496522903442383,0.8496522903442383,0.0,354.0587463378906,360.0,60217.734375,0.0,5184.3935546875,1.0,278.85760498046875,282.9248962402344,294.9110717773437,299.6892395019531,293.1499938964844,293.1499938964844,279.1499938964844,38821.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498263955116272,1.0,0.0,0.0,3.537231206893921,3.537254571914673,8.348725373252819e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8100.779296875,0.0,1431.748779296875,1497.1583251953125,0.0,2933.64453125,0.8825521469116211,1.0,0.0,3.0,1.0,0.0
18114420,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.748214840888977,0.4312217533588409,0.3963087201118469,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8655295968055725,0.6803256273269653,0.6507154107093811,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8711633682250977,0.6954030990600586,0.4900221824645996,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7445500493049622,0.4245714545249939,0.410919576883316,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6246846914291382,0.2454579472541809,1.1500751972198486,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.07275390625,297.25994873046875,284.9977722167969,1.0,0.7640597820281982,0.3403269648551941,0.3403269648551941,1.0,1.0,-3.720959901809693,0.942277193069458,2.7786827087402344,0.1047771498560905,0.9339627623558044,0.9339627623558044,0.0,356.7879333496094,363.0,59533.390625,0.0,5208.08642578125,1.0,279.1415100097656,283.0423889160156,294.8578796386719,299.4927673339844,293.1499938964844,293.1499938964844,278.8500061035156,33574.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437488675117493,1.0,0.0,0.0,3.648679256439209,3.64870285987854,8.883101827450446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8936.302734375,0.0,1513.556640625,1497.1583251953125,0.0,2876.76025390625,0.9033156037330629,1.0,0.0,3.0,1.0,0.0
18114480,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.748214840888977,0.4312217533588409,0.3963087201118469,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8655295968055725,0.6803256273269653,0.6507154107093811,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8711633682250977,0.6954030990600586,0.4900221824645996,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7445500493049622,0.4245714545249939,0.410919576883316,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6246846914291382,0.2454579472541809,1.1500751972198486,284.99853515625,284.95001220703125,300.4663391113281,291.87469482421875,298.07275390625,297.25994873046875,284.9977722167969,1.0,0.7640597820281982,0.3403269648551941,0.3403269648551941,1.0,1.0,-3.720959901809693,0.942277193069458,2.7786827087402344,0.1047771498560905,0.9339627623558044,0.9339627623558044,0.0,356.7879333496094,363.0,59533.390625,0.0,5208.08642578125,1.0,279.1415100097656,283.0423889160156,294.8578796386719,299.4927673339844,293.1499938964844,293.1499938964844,278.8500061035156,33574.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437488675117493,1.0,0.0,0.0,3.648679256439209,3.64870285987854,8.883101827450446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8936.302734375,0.0,1513.556640625,1497.1583251953125,0.0,2876.76025390625,0.9033156037330629,1.0,0.0,3.0,1.0,0.0
18114540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7470460534095764,0.4302458465099334,0.3958082795143127,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641284704208374,0.6790362596511841,0.6499217748641968,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8712090253829956,0.6976369023323059,0.4918905794620514,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7436959147453308,0.4242617785930633,0.4109228551387787,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6240043640136719,0.2452806532382965,1.1502888202667236,284.8850402832031,284.95001220703125,300.453369140625,291.8644104003906,298.06646728515625,297.2569580078125,284.8875427246094,1.0,0.7650617361068726,0.3400565683841705,0.3400565683841705,1.0,1.0,-3.721921920776367,0.9416695237159728,2.78025221824646,0.1040593758225441,0.84773850440979,0.84773850440979,0.0,358.79327392578125,363.0,60254.7578125,0.0,5223.7119140625,1.0,278.8789367675781,282.9082946777344,294.892333984375,299.70086669921875,293.1499938964844,293.1499938964844,278.8500061035156,39079.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495421409606934,1.0,0.0,0.0,3.5717415809631348,3.571765422821045,8.512426461493305e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8609.1591796875,0.0,1470.3804931640625,1497.1583251953125,0.0,2930.982421875,0.8890682458877563,1.0,0.0,3.0,1.0,0.0
18114600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7461548447608948,0.4297106266021728,0.3953230679035187,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8630979061126709,0.6782934069633484,0.6492329835891724,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8709728121757507,0.6989020109176636,0.4927418828010559,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7430105805397034,0.4240574836730957,0.4107603132724762,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6234399080276489,0.2451435625553131,1.149902582168579,284.9053039550781,284.95001220703125,300.4461975097656,291.8587341308594,298.0629577636719,297.2553100585937,284.9062805175781,1.0,0.7655259370803833,0.3399066030979156,0.3399066030979156,1.0,1.0,-3.7208731174468994,0.940859854221344,2.7800133228302,0.1034807935357093,0.8485037088394165,0.8485037088394165,0.0,360.1058654785156,366.0,60132.4765625,0.0,5228.91845703125,1.0,278.8578186035156,282.9272766113281,294.878662109375,299.6491394042969,293.1499938964844,293.1499938964844,279.1499938964844,38752.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504886031150818,1.0,0.0,0.0,3.530634880065918,3.53065824508667,8.317616675412864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8086.400390625,0.0,1424.300048828125,1497.1583251953125,0.0,2939.84716796875,0.8810774683952332,1.0,0.0,3.0,1.0,0.0
18114660,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7446611523628235,0.4292108118534088,0.3947407007217407,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8612188696861267,0.6772754788398743,0.6481148600578308,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8713984489440918,0.703618586063385,0.4958634078502655,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7419027090072632,0.424192726612091,0.4108043611049652,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6225188374519348,0.2452159374952316,1.150113821029663,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.06085205078125,297.26055908203125,284.9974670410156,1.0,0.7670192122459412,0.3395191431045532,0.3395191431045532,1.0,1.0,-3.722880363464356,0.9401848912239076,2.7826955318450928,0.102226011455059,0.9321250915527344,0.9321250915527344,0.0,362.8312072753906,369.0,59446.34765625,0.0,5252.2978515625,1.0,279.1414794921875,283.0439758300781,294.8260192871094,299.4535827636719,293.1499938964844,293.1499938964844,278.8500061035156,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443910479545593,1.0,0.0,0.0,3.641796350479126,3.641819953918457,8.849619916873053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8917.46484375,0.0,1505.91552734375,1497.1583251953125,0.0,2882.76708984375,0.9017637968063354,1.0,0.0,3.0,1.0,0.0
18114720,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7446611523628235,0.4292108118534088,0.3947407007217407,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8612188696861267,0.6772754788398743,0.6481148600578308,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8713984489440918,0.703618586063385,0.4958634078502655,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7419027090072632,0.424192726612091,0.4108043611049652,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6225188374519348,0.2452159374952316,1.150113821029663,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.06085205078125,297.26055908203125,284.9974670410156,1.0,0.7670192122459412,0.3395191431045532,0.3395191431045532,1.0,1.0,-3.722880363464356,0.9401848912239076,2.7826955318450928,0.102226011455059,0.9321250915527344,0.9321250915527344,0.0,362.8312072753906,369.0,59446.34765625,0.0,5252.2978515625,1.0,279.1414794921875,283.0439758300781,294.8260192871094,299.4535827636719,293.1499938964844,293.1499938964844,278.8500061035156,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443910479545593,1.0,0.0,0.0,3.641796350479126,3.641819953918457,8.849619916873053e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8917.46484375,0.0,1505.91552734375,1497.1583251953125,0.0,2882.76708984375,0.9017637968063354,1.0,0.0,3.0,1.0,0.0
