time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7426510453224182,0.427700787782669,0.3937484920024872,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8588269352912903,0.67519611120224,0.6465795040130615,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8712130188941956,0.7071007490158081,0.4985669553279876,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7403923273086548,0.423658549785614,0.4106217622756958,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6212855577468872,0.2448972314596176,1.1499110460281372,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.255859375,284.9060363769531,1.0,0.7684631943702698,0.3391316831111908,0.3391316831111908,1.0,1.0,-3.722637891769409,0.938828468322754,2.783809423446656,0.1010253727436065,0.8470526933670044,0.8470526933670044,0.0,366.1520080566406,372.0,60050.75,0.0,5272.68896484375,1.0,278.8583984375,282.928955078125,294.846923828125,299.60992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38638.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510966300964355,1.0,0.0,0.0,3.525243043899536,3.525266408920288,8.292231541418005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8073.02099609375,0.0,1417.8184814453125,1497.1583251953125,0.0,2945.54296875,0.8797265291213989,1.0,0.0,3.0,1.0,0.0
18114840,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7426510453224182,0.427700787782669,0.3937484920024872,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8588269352912903,0.67519611120224,0.6465795040130615,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8712130188941956,0.7071007490158081,0.4985669553279876,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7403923273086548,0.423658549785614,0.4106217622756958,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6212855577468872,0.2448972314596176,1.1499110460281372,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.255859375,284.9060363769531,1.0,0.7684631943702698,0.3391316831111908,0.3391316831111908,1.0,1.0,-3.722637891769409,0.938828468322754,2.783809423446656,0.1010253727436065,0.8470526933670044,0.8470526933670044,0.0,366.1520080566406,372.0,60050.75,0.0,5272.68896484375,1.0,278.8583984375,282.928955078125,294.846923828125,299.60992431640625,293.1499938964844,293.1499938964844,279.1499938964844,38638.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510966300964355,1.0,0.0,0.0,3.525243043899536,3.525266408920288,8.292231541418005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8073.02099609375,0.0,1417.8184814453125,1497.1583251953125,0.0,2945.54296875,0.8797265291213989,1.0,0.0,3.0,1.0,0.0
18114900,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7417314052581787,0.427397072315216,0.3932942748069763,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8577051758766174,0.6745913028717041,0.6458135843276978,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.871220588684082,0.7094077467918396,0.4999762773513794,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.73968505859375,0.4236588478088379,0.4105124771595001,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.620684802532196,0.2448828965425491,1.1496397256851196,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0498352050781,297.25787353515625,285.01043701171875,1.0,0.7691366672515869,0.3389379680156708,0.3389379680156708,1.0,1.0,-3.722400426864624,0.9381210207939148,2.7842793464660645,0.1002811715006828,0.9200833439826964,0.9200833439826964,0.0,367.6809387207031,372.0,59246.69921875,0.0,5281.712890625,1.0,279.0987243652344,283.0558166503906,294.7978820800781,299.3739013671875,293.1499938964844,293.1499938964844,279.1499938964844,34142.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467459678649902,1.0,0.0,0.0,3.57352066040039,3.5735437870025635,8.520908636455715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8312.076171875,0.0,1436.1278076171875,1497.1583251953125,0.0,2904.802490234375,0.8883971571922302,1.0,0.0,3.0,1.0,0.0
18114960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7411938309669495,0.4271928668022156,0.393159955739975,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8569760322570801,0.6741244196891785,0.6454119086265564,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.871638298034668,0.7118054628372192,0.501678466796875,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7393041253089905,0.423770397901535,0.4106443524360657,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6203721761703491,0.2449638992547989,1.150098443031311,284.9976806640625,284.95001220703125,300.387451171875,291.81219482421875,298.0492858886719,297.2610168457031,284.99664306640625,1.0,0.7699359655380249,0.3387473225593567,0.3387473225593567,1.0,1.0,-3.724511861801148,0.938124418258667,2.7863874435424805,0.0997742190957069,0.9301713109016418,0.9301713109016418,0.0,368.8785400390625,375.0,59360.31640625,0.0,5295.70703125,1.0,279.14239501953125,283.0451354980469,294.7943725585937,299.41455078125,293.1499938964844,293.1499938964844,278.8500061035156,33491.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449562788009644,1.0,0.0,0.0,3.6366429328918457,3.6366665363311768,8.824591759548639e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8901.22265625,0.0,1499.6572265625,1497.1583251953125,0.0,2888.0546875,0.9003274440765381,1.0,0.0,3.0,1.0,0.0
18115020,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7392419576644897,0.4256824254989624,0.3921719789505005,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8546379208564758,0.6720029711723328,0.6438406705856323,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8714694380760193,0.7152639031410217,0.5043726563453674,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7378305792808533,0.4232163727283478,0.4104461371898651,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6191543340682983,0.2446417957544326,1.1498879194259644,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.03985595703125,297.2562561035156,284.9063720703125,1.0,0.7713615894317627,0.3383660614490509,0.3383660614490509,1.0,1.0,-3.724192142486572,0.936764359474182,2.7874276638031006,0.0985932350158691,0.8457639217376709,0.8457639217376709,0.0,372.1909790039063,378.0,59959.109375,0.0,5315.81689453125,1.0,278.8584899902344,282.9312744140625,294.81658935546875,299.57196044921875,293.1499938964844,293.1499938964844,279.1499938964844,38634.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516824841499329,1.0,0.0,0.0,3.5179405212402344,3.5179636478424072,8.257912327280792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8057.8271484375,0.0,1410.145263671875,1497.1583251953125,0.0,2951.031494140625,0.878110408782959,1.0,0.0,3.0,1.0,0.0
18115080,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7392419576644897,0.4256824254989624,0.3921719789505005,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8546379208564758,0.6720029711723328,0.6438406705856323,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8714694380760193,0.7152639031410217,0.5043726563453674,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7378305792808533,0.4232163727283478,0.4104461371898651,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6191543340682983,0.2446417957544326,1.1498879194259644,284.90576171875,284.95001220703125,300.3685302734375,291.7972106933594,298.03985595703125,297.2562561035156,284.9063720703125,1.0,0.7713615894317627,0.3383660614490509,0.3383660614490509,1.0,1.0,-3.724192142486572,0.936764359474182,2.7874276638031006,0.0985932350158691,0.8457639217376709,0.8457639217376709,0.0,372.1909790039063,378.0,59959.109375,0.0,5315.81689453125,1.0,278.8584899902344,282.9312744140625,294.81658935546875,299.57196044921875,293.1499938964844,293.1499938964844,279.1499938964844,38634.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516824841499329,1.0,0.0,0.0,3.5179405212402344,3.5179636478424072,8.257912327280792e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8057.8271484375,0.0,1410.145263671875,1497.1583251953125,0.0,2951.031494140625,0.878110408782959,1.0,0.0,3.0,1.0,0.0
18115140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7378259897232056,0.4251649975776672,0.3915844857692718,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.852824866771698,0.6708828210830688,0.6426374316215515,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8719013333320618,0.7199500203132629,0.507477879524231,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7367671132087708,0.4233052134513855,0.4104530811309814,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6182513236999512,0.2447037249803543,1.1500694751739502,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0380554199219,297.2613525390625,284.996826171875,1.0,0.7728172540664673,0.3379848301410675,0.3379848301410675,1.0,1.0,-3.725991487503052,0.9360466003417968,2.789944648742676,0.0973528549075126,0.9285199642181396,0.9285199642181396,0.0,374.91162109375,381.0,59272.203125,0.0,5338.60205078125,1.0,279.1413879394531,283.04718017578125,294.7652893066406,299.37823486328125,293.1499938964844,293.1499938964844,278.8500061035156,33559.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455557823181152,1.0,0.0,0.0,3.628046751022339,3.628070116043091,8.782922691352724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8880.62109375,0.0,1490.7325439453125,1497.1583251953125,0.0,2893.664306640625,0.898668110370636,1.0,0.0,3.0,1.0,0.0
18115200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7378259897232056,0.4251649975776672,0.3915844857692718,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.852824866771698,0.6708828210830688,0.6426374316215515,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8719013333320618,0.7199500203132629,0.507477879524231,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7367671132087708,0.4233052134513855,0.4104530811309814,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6182513236999512,0.2447037249803543,1.1500694751739502,284.9975891113281,284.95001220703125,300.3500061035156,291.78253173828125,298.0380554199219,297.2613525390625,284.996826171875,1.0,0.7728172540664673,0.3379848301410675,0.3379848301410675,1.0,1.0,-3.725991487503052,0.9360466003417968,2.789944648742676,0.0973528549075126,0.9285199642181396,0.9285199642181396,0.0,374.91162109375,381.0,59272.203125,0.0,5338.60205078125,1.0,279.1413879394531,283.04718017578125,294.7652893066406,299.37823486328125,293.1499938964844,293.1499938964844,278.8500061035156,33559.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455557823181152,1.0,0.0,0.0,3.628046751022339,3.628070116043091,8.782922691352724e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8880.62109375,0.0,1490.7325439453125,1497.1583251953125,0.0,2893.664306640625,0.898668110370636,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7359106540679932,0.423654705286026,0.3905870914459228,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8505247235298157,0.6687247157096863,0.6410211324691772,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8717290163040161,0.7233823537826538,0.5101473927497864,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7353140115737915,0.422730803489685,0.4102301597595215,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6170321702957153,0.2443774491548538,1.1498271226882937,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0287780761719,297.25653076171875,284.9066467285156,1.0,0.7742218971252441,0.3376020491123199,0.3376020491123199,1.0,1.0,-3.725507974624634,0.9346322417259216,2.7908756732940674,0.0961521193385124,0.8444503545761108,0.8444503545761108,0.0,378.2305603027344,384.0,59868.1484375,0.0,5358.26171875,1.0,278.8585205078125,282.9335021972656,294.7874450683594,299.5351867675781,293.1499938964844,293.1499938964844,279.1499938964844,38630.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522348403930664,1.0,0.0,0.0,3.51074743270874,3.510770559310913,8.224177463489468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8042.966796875,0.0,1402.6234130859375,1497.1583251953125,0.0,2956.207275390625,0.8765150904655457,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7359106540679932,0.423654705286026,0.3905870914459228,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8505247235298157,0.6687247157096863,0.6410211324691772,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8717290163040161,0.7233823537826538,0.5101473927497864,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7353140115737915,0.422730803489685,0.4102301597595215,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6170321702957153,0.2443774491548538,1.1498271226882937,284.90606689453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0287780761719,297.25653076171875,284.9066467285156,1.0,0.7742218971252441,0.3376020491123199,0.3376020491123199,1.0,1.0,-3.725507974624634,0.9346322417259216,2.7908756732940674,0.0961521193385124,0.8444503545761108,0.8444503545761108,0.0,378.2305603027344,384.0,59868.1484375,0.0,5358.26171875,1.0,278.8585205078125,282.9335021972656,294.7874450683594,299.5351867675781,293.1499938964844,293.1499938964844,279.1499938964844,38630.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522348403930664,1.0,0.0,0.0,3.51074743270874,3.510770559310913,8.224177463489468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8042.966796875,0.0,1402.6234130859375,1497.1583251953125,0.0,2956.207275390625,0.8765150904655457,1.0,0.0,3.0,1.0,0.0
18115380,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7345204949378967,0.4231226146221161,0.3899924457073211,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8487377762794495,0.66755211353302,0.6397762894630432,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8721416592597961,0.7279893159866333,0.5132157206535339,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7342627644538879,0.4227904975414276,0.4102144539356231,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6161279678344727,0.2444338649511337,1.1499918699264526,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.02691650390625,297.2612609863281,284.9964904785156,1.0,0.7756568193435669,0.3372192680835724,0.3372192680835724,1.0,1.0,-3.7271568775177,0.9338627457618712,2.7932941913604736,0.0948935449123382,0.9266860485076904,0.9266860485076904,0.0,380.9566955566406,372.0,59184.39453125,0.0,5380.65185546875,1.0,279.1413269042969,283.0487670898437,294.7367248535156,299.34228515625,293.1499938964844,293.1499938964844,278.8500061035156,33557.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460752367973328,1.0,0.0,0.0,3.621166944503784,3.621190071105957,8.749643711780664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8862.5791015625,0.0,1483.1942138671875,1497.1583251953125,0.0,2898.525146484375,0.897120475769043,1.0,0.0,3.0,1.0,0.0
18115440,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7345204949378967,0.4231226146221161,0.3899924457073211,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8487377762794495,0.66755211353302,0.6397762894630432,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8721416592597961,0.7279893159866333,0.5132157206535339,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7342627644538879,0.4227904975414276,0.4102144539356231,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6161279678344727,0.2444338649511337,1.1499918699264526,284.9972229003906,284.95001220703125,300.3141174316406,291.75408935546875,298.02691650390625,297.2612609863281,284.9964904785156,1.0,0.7756568193435669,0.3372192680835724,0.3372192680835724,1.0,1.0,-3.7271568775177,0.9338627457618712,2.7932941913604736,0.0948935449123382,0.9266860485076904,0.9266860485076904,0.0,380.9566955566406,372.0,59184.39453125,0.0,5380.65185546875,1.0,279.1413269042969,283.0487670898437,294.7367248535156,299.34228515625,293.1499938964844,293.1499938964844,278.8500061035156,33557.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460752367973328,1.0,0.0,0.0,3.621166944503784,3.621190071105957,8.749643711780664e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8862.5791015625,0.0,1483.1942138671875,1497.1583251953125,0.0,2898.525146484375,0.897120475769043,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7348415851593018,0.4224049150943756,0.3895494043827057,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8491132855415344,0.6665113568305969,0.6390255093574524,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8736746907234192,0.72966468334198,0.5145812034606934,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7347801923751831,0.4225400686264038,0.4101034700870514,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.616596519947052,0.2443153709173202,1.1497043371200562,284.8805236816406,284.95001220703125,300.3053894042969,291.7471618652344,298.0224609375,297.2590026855469,284.8799743652344,1.0,0.7747035026550293,0.3370278775691986,0.3370278775691986,1.0,1.0,-3.726895570755005,0.933146357536316,2.7937490940093994,0.0943633243441581,0.8446125388145447,0.8446125388145447,0.0,379.4747009277344,372.0,59992.08203125,0.0,5370.41015625,1.0,278.8989562988281,282.9096374511719,294.7723999023437,299.5670471191406,293.1499938964844,293.1499938964844,278.8500061035156,38063.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508267402648926,1.0,0.0,0.0,3.5783934593200684,3.5784170627593994,8.544161573809106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8592.9111328125,0.0,1470.0869140625,1497.1583251953125,0.0,2943.0146484375,0.8886029720306396,1.0,0.0,3.0,1.0,0.0
18115560,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7353260517120361,0.4216165542602539,0.3887239694595337,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8497638702392578,0.6653454899787903,0.6378301978111267,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8755050897598267,0.7312698364257812,0.5155795216560364,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7355125546455383,0.4221908450126648,0.4096808731555938,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6172298789024353,0.2441162019968032,1.1484063863754272,284.9054870605469,284.95001220703125,300.2967224121094,291.74029541015625,298.0173645019531,297.2558898925781,284.9065246582031,1.0,0.7730756998062134,0.3368523716926574,0.3368523716926574,1.0,1.0,-3.723598003387451,0.9315779209136964,2.792020082473755,0.0935660004615783,0.8421264886856079,0.8421264886856079,0.0,376.8690185546875,360.0,59717.90625,0.0,5343.8203125,1.0,278.85791015625,282.93621826171875,294.7598876953125,299.4979553222656,293.1499938964844,293.1499938964844,279.1499938964844,38873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527337908744812,1.0,0.0,0.0,3.498570919036865,3.498594045639038,8.167228315869579e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8021.0302734375,0.0,1391.740234375,1497.1583251953125,0.0,2960.88232421875,0.8740584254264832,1.0,0.0,3.0,1.0,0.0
18115620,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7381718754768372,0.4211553633213043,0.3877549469470978,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8531444668769836,0.6641722917556763,0.6361278891563416,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8815180659294128,0.7358368039131165,0.5182641744613647,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.73868328332901,0.4222773611545563,0.4092351496219635,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6199328303337097,0.2442386448383331,1.146711349487305,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.0158996582031,297.2610168457031,284.99371337890625,1.0,0.7688733339309692,0.3365013897418976,0.3365013897418976,1.0,1.0,-3.721029281616211,0.9296565651893616,2.791372776031494,0.0920976176857948,0.9217711687088012,0.9217711687088012,0.0,368.2964782714844,348.0,59000.01171875,0.0,5281.5654296875,1.0,279.1412048339844,283.0497741699219,294.70849609375,299.301025390625,293.1499938964844,293.1499938964844,278.8500061035156,33654.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463649153709412,1.0,0.0,0.0,3.608800172805786,3.608823537826538,8.689984269949491e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8832.9072265625,0.0,1470.4617919921875,1497.1583251953125,0.0,2901.236328125,0.8944042921066284,1.0,0.0,3.0,1.0,0.0
18115680,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7381718754768372,0.4211553633213043,0.3877549469470978,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8531444668769836,0.6641722917556763,0.6361278891563416,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8815180659294128,0.7358368039131165,0.5182641744613647,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.73868328332901,0.4222773611545563,0.4092351496219635,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6199328303337097,0.2442386448383331,1.146711349487305,284.9945068359375,284.95001220703125,300.2796325683594,291.7267761230469,298.0158996582031,297.2610168457031,284.99371337890625,1.0,0.7688733339309692,0.3365013897418976,0.3365013897418976,1.0,1.0,-3.721029281616211,0.9296565651893616,2.791372776031494,0.0920976176857948,0.9217711687088012,0.9217711687088012,0.0,368.2964782714844,348.0,59000.01171875,0.0,5281.5654296875,1.0,279.1412048339844,283.0497741699219,294.70849609375,299.301025390625,293.1499938964844,293.1499938964844,278.8500061035156,33654.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463649153709412,1.0,0.0,0.0,3.608800172805786,3.608823537826538,8.689984269949491e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8832.9072265625,0.0,1470.4617919921875,1497.1583251953125,0.0,2901.236328125,0.8944042921066284,1.0,0.0,3.0,1.0,0.0
18115740,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7414109706878662,0.4197861850261688,0.3863769471645355,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8571171164512634,0.6620393395423889,0.6340022683143616,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8881372809410095,0.7391930222511292,0.5204919576644897,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7423617839813232,0.4217633008956909,0.4085409343242645,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6230381727218628,0.2440408766269683,1.144536375999451,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0074462890625,297.2568664550781,284.9060974121094,1.0,0.763777494430542,0.3361504077911377,0.3361504077911377,1.0,1.0,-3.716050863265991,0.9270102381706238,2.7890408039093018,0.0906584113836288,0.8384143710136414,0.8384143710136414,0.0,358.4466552734375,336.0,59510.46484375,0.0,5204.05029296875,1.0,278.85870361328125,282.94024658203125,294.7313842773437,299.4521789550781,293.1499938964844,293.1499938964844,279.1499938964844,38762.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527640700340271,1.0,0.0,0.0,3.484180688858032,3.484203577041626,8.100179229586502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7997.1005859375,0.0,1376.1236572265625,1497.1583251953125,0.0,2961.166259765625,0.8707436323165894,1.0,0.0,3.0,1.0,0.0
18115800,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7414109706878662,0.4197861850261688,0.3863769471645355,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8571171164512634,0.6620393395423889,0.6340022683143616,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8881372809410095,0.7391930222511292,0.5204919576644897,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7423617839813232,0.4217633008956909,0.4085409343242645,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6230381727218628,0.2440408766269683,1.144536375999451,284.90557861328125,284.95001220703125,300.26287841796875,291.7134704589844,298.0074462890625,297.2568664550781,284.9060974121094,1.0,0.763777494430542,0.3361504077911377,0.3361504077911377,1.0,1.0,-3.716050863265991,0.9270102381706238,2.7890408039093018,0.0906584113836288,0.8384143710136414,0.8384143710136414,0.0,358.4466552734375,336.0,59510.46484375,0.0,5204.05029296875,1.0,278.85870361328125,282.94024658203125,294.7313842773437,299.4521789550781,293.1499938964844,293.1499938964844,279.1499938964844,38762.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527640700340271,1.0,0.0,0.0,3.484180688858032,3.484203577041626,8.100179229586502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7997.1005859375,0.0,1376.1236572265625,1497.1583251953125,0.0,2961.166259765625,0.8707436323165894,1.0,0.0,3.0,1.0,0.0
18115860,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7458294034004211,0.4194232821464538,0.3854109346866607,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8623898029327393,0.6609212756156921,0.6322586536407471,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8962461352348328,0.7438259720802307,0.523154616355896,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.747113823890686,0.4219204187393188,0.4080640971660614,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6269461512565613,0.2442718148231506,1.142847180366516,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.00701904296875,297.2628173828125,284.9932861328125,1.0,0.7582991719245911,0.3359011709690094,0.3359011709690094,1.0,1.0,-3.713379144668579,0.9253860116004944,2.787993192672729,0.0895049646496772,0.9174274802207948,0.9174274802207948,0.0,347.0776062011719,324.0,58786.1640625,0.0,5123.9619140625,1.0,279.1410827636719,283.0535888671875,294.68145751953125,299.2567749023437,293.1499938964844,293.1499938964844,278.8500061035156,33660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462877869606018,1.0,0.0,0.0,3.5920417308807373,3.59206485748291,8.609462724962214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8799.6943359375,0.0,1452.4088134765625,1497.1583251953125,0.0,2900.51416015625,0.8906528353691101,1.0,0.0,3.0,1.0,0.0
18115920,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7458294034004211,0.4194232821464538,0.3854109346866607,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8623898029327393,0.6609212756156921,0.6322586536407471,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8962461352348328,0.7438259720802307,0.523154616355896,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.747113823890686,0.4219204187393188,0.4080640971660614,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6269461512565613,0.2442718148231506,1.142847180366516,284.9940185546875,284.95001220703125,300.246337890625,291.70037841796875,298.00701904296875,297.2628173828125,284.9932861328125,1.0,0.7582991719245911,0.3359011709690094,0.3359011709690094,1.0,1.0,-3.713379144668579,0.9253860116004944,2.787993192672729,0.0895049646496772,0.9174274802207948,0.9174274802207948,0.0,347.0776062011719,324.0,58786.1640625,0.0,5123.9619140625,1.0,279.1410827636719,283.0535888671875,294.68145751953125,299.2567749023437,293.1499938964844,293.1499938964844,278.8500061035156,33660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462877869606018,1.0,0.0,0.0,3.5920417308807373,3.59206485748291,8.609462724962214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8799.6943359375,0.0,1452.4088134765625,1497.1583251953125,0.0,2900.51416015625,0.8906528353691101,1.0,0.0,3.0,1.0,0.0
18115980,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7502022981643677,0.4181402027606964,0.38405841588974,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8677126169204712,0.6588419079780579,0.6301263570785522,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9043365120887756,0.7472258806228638,0.5253733396530151,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7519492506980896,0.4214642941951751,0.4073708057403564,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6309009194374084,0.2441646307706833,1.1408326625823977,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,297.9993896484375,297.2592163085937,284.9072265625,1.0,0.7525581121444702,0.3356519341468811,0.3356519341468811,1.0,1.0,-3.708606243133545,0.9231396913528442,2.785466432571411,0.0884157419204711,0.8356053233146667,0.8356053233146667,0.0,335.84930419921875,312.0,59294.8203125,0.0,5038.67626953125,1.0,278.8588256835937,282.9456481933594,294.70526123046875,299.4087219238281,293.1499938964844,293.1499938964844,279.1499938964844,38735.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526716828346252,1.0,0.0,0.0,3.4671874046325684,3.467210292816162,8.021359008125728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7971.58154296875,0.0,1358.5732421875,1497.1583251953125,0.0,2960.30029296875,0.8669705986976624,1.0,0.0,3.0,1.0,0.0
18116040,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7502022981643677,0.4181402027606964,0.38405841588974,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8677126169204712,0.6588419079780579,0.6301263570785522,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9043365120887756,0.7472258806228638,0.5253733396530151,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7519492506980896,0.4214642941951751,0.4073708057403564,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6309009194374084,0.2441646307706833,1.1408326625823977,284.9067687988281,284.95001220703125,300.23004150390625,291.6874694824219,297.9993896484375,297.2592163085937,284.9072265625,1.0,0.7525581121444702,0.3356519341468811,0.3356519341468811,1.0,1.0,-3.708606243133545,0.9231396913528442,2.785466432571411,0.0884157419204711,0.8356053233146667,0.8356053233146667,0.0,335.84930419921875,312.0,59294.8203125,0.0,5038.67626953125,1.0,278.8588256835937,282.9456481933594,294.70526123046875,299.4087219238281,293.1499938964844,293.1499938964844,279.1499938964844,38735.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526716828346252,1.0,0.0,0.0,3.4671874046325684,3.467210292816162,8.021359008125728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7971.58154296875,0.0,1358.5732421875,1497.1583251953125,0.0,2960.30029296875,0.8669705986976624,1.0,0.0,3.0,1.0,0.0
18116100,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7526533603668213,0.4179402589797973,0.3834367394447326,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8706570863723755,0.6582325100898743,0.6290819048881531,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.90889710187912,0.7495172023773193,0.5265566110610962,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7546038031578064,0.4215077459812164,0.4070203304290771,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6330381035804749,0.2442661076784134,1.139722466468811,285.0076904296875,284.95001220703125,300.22198486328125,291.6810913085937,297.9989624023437,297.2618408203125,285.0079040527344,1.0,0.749599039554596,0.3355273306369781,0.3355273306369781,1.0,1.0,-3.706260681152344,0.9220344424247742,2.784226417541504,0.0877461582422256,0.9061092138290404,0.9061092138290404,0.0,330.0077209472656,312.0,58502.0,0.0,4994.80859375,1.0,279.0972900390625,283.0686340332031,294.6573791503906,299.17462158203125,293.1499938964844,293.1499938964844,279.1499938964844,34130.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481407761573792,1.0,0.0,0.0,3.5163722038269043,3.51639461517334,8.250551672972506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8200.98046875,0.0,1376.0426025390625,1497.1583251953125,0.0,2917.860107421875,0.8756605386734009,1.0,0.0,3.0,1.0,0.0
18116160,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.755634069442749,0.4178293645381927,0.3831155598163605,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8741620182991028,0.6577487587928772,0.6283808946609497,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9142849445343018,0.7518823742866516,0.5280305743217468,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7577431797981262,0.4216547906398773,0.4069012403488159,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6355724930763245,0.2444613575935363,1.1393307447433472,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,297.9992980957031,297.265380859375,284.9923095703125,1.0,0.7467411160469055,0.3354061841964721,0.3354061841964721,1.0,1.0,-3.70618748664856,0.9216139316558838,2.784573554992676,0.0873055309057235,0.913571000099182,0.913571000099182,0.0,323.8158874511719,300.0,58591.69140625,0.0,4955.39599609375,1.0,279.1418762207031,283.0565490722656,294.6551208496094,299.2146301269531,293.1499938964844,293.1499938964844,278.8500061035156,33556.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461682200431824,1.0,0.0,0.0,3.578465700149536,3.57848858833313,8.544506613361591e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8771.369140625,0.0,1437.107421875,1497.1583251953125,0.0,2899.3955078125,0.8872959613800049,1.0,0.0,3.0,1.0,0.0
18116220,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7609492540359497,0.416597455739975,0.3818006217479706,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8805508613586426,0.6556992530822754,0.6262657046318054,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.924574375152588,0.7552881836891174,0.5302503108978271,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7635505795478821,0.4212271273136139,0.4062247276306152,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6402857303619385,0.2444093227386474,1.1375153064727783,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.9918212890625,297.2618103027344,284.90802001953125,1.0,0.7408111691474915,0.335163950920105,0.335163950920105,1.0,1.0,-3.7017416954040527,0.9194898009300232,2.782252073287964,0.0862709879875183,0.8331069946289062,0.8331069946289062,0.0,312.25732421875,288.0,59096.16796875,0.0,4869.341796875,1.0,278.8590087890625,282.9504089355469,294.6800842285156,299.36773681640625,293.1499938964844,293.1499938964844,279.1499938964844,38706.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526191711425781,1.0,0.0,0.0,3.4517688751220703,3.451791524887085,7.950175131554715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7947.87548828125,0.0,1342.759033203125,1497.1583251953125,0.0,2959.80859375,0.8635396361351013,1.0,0.0,3.0,1.0,0.0
18116280,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7609492540359497,0.416597455739975,0.3818006217479706,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8805508613586426,0.6556992530822754,0.6262657046318054,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.924574375152588,0.7552881836891174,0.5302503108978271,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7635505795478821,0.4212271273136139,0.4062247276306152,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6402857303619385,0.2444093227386474,1.1375153064727783,284.9075927734375,284.95001220703125,300.19805908203125,291.6621398925781,297.9918212890625,297.2618103027344,284.90802001953125,1.0,0.7408111691474915,0.335163950920105,0.335163950920105,1.0,1.0,-3.7017416954040527,0.9194898009300232,2.782252073287964,0.0862709879875183,0.8331069946289062,0.8331069946289062,0.0,312.25732421875,288.0,59096.16796875,0.0,4869.341796875,1.0,278.8590087890625,282.9504089355469,294.6800842285156,299.36773681640625,293.1499938964844,293.1499938964844,279.1499938964844,38706.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526191711425781,1.0,0.0,0.0,3.4517688751220703,3.451791524887085,7.950175131554715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7947.87548828125,0.0,1342.759033203125,1497.1583251953125,0.0,2959.80859375,0.8635396361351013,1.0,0.0,3.0,1.0,0.0
18116340,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7674179673194885,0.4163160026073456,0.3808896839618683,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8881378769874573,0.6546191573143005,0.6245390176773071,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9364663362503052,0.7599405646324158,0.5329091548919678,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7704065442085266,0.4214321076869964,0.4057705998420715,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6458413600921631,0.2447478026151657,1.1361974477767944,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9918518066406,297.2679748535156,284.9926147460937,1.0,0.7348761558532715,0.3349216878414154,0.3349216878414154,1.0,1.0,-3.699626445770264,0.9180675148963928,2.781558990478516,0.0852072611451149,0.9105024933815002,0.9105024933815002,0.0,300.0657653808594,276.0,58406.22265625,0.0,4786.19189453125,1.0,279.1408386230469,283.0605163574219,294.6308288574219,299.1757202148437,293.1499938964844,293.1499938964844,278.8500061035156,33616.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846173107624054,1.0,0.0,0.0,3.562267303466797,3.56229019165039,8.46732689296914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8740.3623046875,0.0,1420.3265380859375,1497.1583251953125,0.0,2899.44091796875,0.883942186832428,1.0,0.0,3.0,1.0,0.0
18116400,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7674179673194885,0.4163160026073456,0.3808896839618683,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8881378769874573,0.6546191573143005,0.6245390176773071,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9364663362503052,0.7599405646324158,0.5329091548919678,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7704065442085266,0.4214321076869964,0.4057705998420715,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6458413600921631,0.2447478026151657,1.1361974477767944,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9918518066406,297.2679748535156,284.9926147460937,1.0,0.7348761558532715,0.3349216878414154,0.3349216878414154,1.0,1.0,-3.699626445770264,0.9180675148963928,2.781558990478516,0.0852072611451149,0.9105024933815002,0.9105024933815002,0.0,300.0657653808594,276.0,58406.22265625,0.0,4786.19189453125,1.0,279.1408386230469,283.0605163574219,294.6308288574219,299.1757202148437,293.1499938964844,293.1499938964844,278.8500061035156,33616.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846173107624054,1.0,0.0,0.0,3.562267303466797,3.56229019165039,8.46732689296914e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8740.3623046875,0.0,1420.3265380859375,1497.1583251953125,0.0,2899.44091796875,0.883942186832428,1.0,0.0,3.0,1.0,0.0
18116460,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7737616896629333,0.4151236116886139,0.3795969784259796,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.895639181137085,0.6526133418083191,0.6224406957626343,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9479131698608398,0.7633393406867981,0.5351133346557617,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777267575263977,0.421021431684494,0.4051005244255066,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6514936685562134,0.2447345107793808,1.1345263719558716,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.9835205078125,297.26318359375,284.90850830078125,1.0,0.7288575768470764,0.3346815109252929,0.3346815109252929,1.0,1.0,-3.695389747619629,0.9160140156745912,2.7793757915496826,0.0841979756951332,0.8306122422218323,0.8306122422218323,0.0,288.4400634765625,264.0,58906.38671875,0.0,4700.66015625,1.0,278.8591003417969,282.9547424316406,294.6553039550781,299.3280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526200652122498,1.0,0.0,0.0,3.4371938705444336,3.437216520309448,7.883178909651178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7925.01171875,0.0,1328.0087890625,1497.1583251953125,0.0,2959.816650390625,0.8603128790855408,1.0,0.0,3.0,1.0,0.0
18116520,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7737616896629333,0.4151236116886139,0.3795969784259796,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.895639181137085,0.6526133418083191,0.6224406957626343,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9479131698608398,0.7633393406867981,0.5351133346557617,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777267575263977,0.421021431684494,0.4051005244255066,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6514936685562134,0.2447345107793808,1.1345263719558716,284.9081420898437,284.95001220703125,300.1666259765625,291.63720703125,297.9835205078125,297.26318359375,284.90850830078125,1.0,0.7288575768470764,0.3346815109252929,0.3346815109252929,1.0,1.0,-3.695389747619629,0.9160140156745912,2.7793757915496826,0.0841979756951332,0.8306122422218323,0.8306122422218323,0.0,288.4400634765625,264.0,58906.38671875,0.0,4700.66015625,1.0,278.8591003417969,282.9547424316406,294.6553039550781,299.3280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526200652122498,1.0,0.0,0.0,3.4371938705444336,3.437216520309448,7.883178909651178e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7925.01171875,0.0,1328.0087890625,1497.1583251953125,0.0,2959.816650390625,0.8603128790855408,1.0,0.0,3.0,1.0,0.0
18116580,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7814421057701111,0.4148667752742767,0.3787104189395904,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9045306444168092,0.6515651941299438,0.6207517385482788,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9604198336601256,0.7679810523986816,0.5377651453018188,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7853456735610962,0.4212353825569153,0.4046558439731598,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.658198893070221,0.2451057285070419,1.1333560943603516,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9836730957031,297.2694091796875,284.9921569824219,1.0,0.7228528261184692,0.3344413340091705,0.3344413340091705,1.0,1.0,-3.6935298442840576,0.9146754145622252,2.7788546085357666,0.0831702277064323,0.9072450995445251,0.9072450995445251,0.0,276.2118225097656,252.0,58229.08984375,0.0,4618.2353515625,1.0,279.1407165527344,283.06365966796875,294.6060791015625,299.13690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33605.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461702466011047,1.0,0.0,0.0,3.548485517501831,3.5485081672668457,8.401935929214233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8712.517578125,0.0,1405.71875,1497.1583251953125,0.0,2899.414306640625,0.8808466792106628,1.0,0.0,3.0,1.0,0.0
