time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7814421057701111,0.4148667752742767,0.3787104189395904,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9045306444168092,0.6515651941299438,0.6207517385482788,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9604198336601256,0.7679810523986816,0.5377651453018188,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7853456735610962,0.4212353825569153,0.4046558439731598,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.658198893070221,0.2451057285070419,1.1333560943603516,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.9836730957031,297.2694091796875,284.9921569824219,1.0,0.7228528261184692,0.3344413340091705,0.3344413340091705,1.0,1.0,-3.6935298442840576,0.9146754145622252,2.7788546085357666,0.0831702277064323,0.9072450995445251,0.9072450995445251,0.0,276.2118225097656,252.0,58229.08984375,0.0,4618.2353515625,1.0,279.1407165527344,283.06365966796875,294.6060791015625,299.13690185546875,293.1499938964844,293.1499938964844,278.8500061035156,33605.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461702466011047,1.0,0.0,0.0,3.548485517501831,3.5485081672668457,8.401935929214233e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8712.517578125,0.0,1405.71875,1497.1583251953125,0.0,2899.414306640625,0.8808466792106628,1.0,0.0,3.0,1.0,0.0
18116700,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7854317426681519,0.4143160879611969,0.3782315850257873,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9093538522720336,0.6506196856498718,0.6198886632919312,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9664986729621888,0.7696924805641174,0.5390197038650513,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7895670533180237,0.4210789501667022,0.4044455587863922,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6617706418037415,0.2451535910367965,1.1329454183578491,284.8814697265625,284.95001220703125,300.14324951171875,291.61871337890625,297.97979736328125,297.267333984375,284.88153076171875,1.0,0.7198809385299683,0.3343212306499481,0.3343212306499481,1.0,1.0,-3.6926848888397217,0.914026141166687,2.778658628463745,0.0827913209795951,0.8279808163642883,0.8279808163642883,0.0,270.2230529785156,252.0,58962.1484375,0.0,4578.0703125,1.0,278.9007263183594,282.9315490722656,294.6429443359375,299.35760498046875,293.1499938964844,293.1499938964844,278.8500061035156,38375.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508341908454895,1.0,0.0,0.0,3.4982149600982666,3.4982380867004395,8.165566214302089e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8447.904296875,0.0,1387.7977294921875,1497.1583251953125,0.0,2943.084716796875,0.870974600315094,1.0,0.0,3.0,1.0,0.0
18116760,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7890373468399048,0.4137080609798431,0.3774498105049133,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9139477014541626,0.6495907306671143,0.618685245513916,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9719459414482116,0.7713624238967896,0.5399622917175293,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7934594750404358,0.4208381175994873,0.4039990901947021,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6650855541229248,0.2451260536909103,1.131835699081421,284.9095153808594,284.95001220703125,300.135498046875,291.6125793457031,297.975341796875,297.26446533203125,284.91033935546875,1.0,0.7167723774909973,0.3342136442661285,0.3342136442661285,1.0,1.0,-3.6895594596862793,0.9127410054206848,2.77681851387024,0.082230195403099,0.8287437558174133,0.8287437558174133,0.0,264.5650939941406,240.0,58706.79296875,0.0,4533.64306640625,1.0,278.8586120605469,282.9603881835937,294.6312866210937,299.2892761230469,293.1499938964844,293.1499938964844,279.1499938964844,38836.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526658415794373,1.0,0.0,0.0,3.420153856277466,3.4201762676239014,7.80521020260494e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7900.22802734375,0.0,1312.062255859375,1497.1583251953125,0.0,2960.245849609375,0.8568010330200195,1.0,0.0,3.0,1.0,0.0
18116820,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7981583476066589,0.4134731590747833,0.3765798807144165,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9256823062896729,0.6485583782196045,0.6170089244842529,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.983993649482727,0.7759889364242554,0.5425975322723389,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8029612898826599,0.421058714389801,0.4035589396953583,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6732518672943115,0.2455252557992935,1.1307876110076904,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9754943847656,297.2705383300781,284.9916687011719,1.0,0.7107058167457581,0.333998441696167,0.333998441696167,1.0,1.0,-3.687867403030396,0.9115353226661682,2.776332139968872,0.0813047513365745,0.9041692018508912,0.9041692018508912,0.0,252.3377685546875,228.0,58061.46484375,0.0,4451.90185546875,1.0,279.1405639648437,283.06658935546875,294.58154296875,299.0990905761719,293.1499938964844,293.1499938964844,278.8500061035156,33594.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462051749229431,1.0,0.0,0.0,3.535498142242432,3.5355207920074463,8.340547310581314e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8685.9443359375,0.0,1392.040283203125,1497.1583251953125,0.0,2899.741455078125,0.8779265284538269,1.0,0.0,3.0,1.0,0.0
18116880,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7981583476066589,0.4134731590747833,0.3765798807144165,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9256823062896729,0.6485583782196045,0.6170089244842529,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.983993649482727,0.7759889364242554,0.5425975322723389,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8029612898826599,0.421058714389801,0.4035589396953583,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6732518672943115,0.2455252557992935,1.1307876110076904,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9754943847656,297.2705383300781,284.9916687011719,1.0,0.7107058167457581,0.333998441696167,0.333998441696167,1.0,1.0,-3.687867403030396,0.9115353226661682,2.776332139968872,0.0813047513365745,0.9041692018508912,0.9041692018508912,0.0,252.3377685546875,228.0,58061.46484375,0.0,4451.90185546875,1.0,279.1405639648437,283.06658935546875,294.58154296875,299.0990905761719,293.1499938964844,293.1499938964844,278.8500061035156,33594.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462051749229431,1.0,0.0,0.0,3.535498142242432,3.5355207920074463,8.340547310581314e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8685.9443359375,0.0,1392.040283203125,1497.1583251953125,0.0,2899.741455078125,0.8779265284538269,1.0,0.0,3.0,1.0,0.0
18116940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8072236180305481,0.4123474061489105,0.3753382265567779,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9376220107078552,0.6466102004051208,0.6149556040763855,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9946985244750975,0.7793524861335754,0.5447733402252197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.812348484992981,0.4206728637218475,0.4029057323932647,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6816733479499817,0.2455746978521347,1.1293785572052002,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9671936035156,297.2655944824219,284.90966796875,1.0,0.7045629024505615,0.3337832689285278,0.3337832689285278,1.0,1.0,-3.68404769897461,0.9096908569335938,2.774356842041016,0.0804241597652435,0.826154351234436,0.826154351234436,0.0,240.6952667236328,216.0,58555.36328125,0.0,4368.0556640625,1.0,278.8593444824219,282.9630432128906,294.60626220703125,299.2511901855469,293.1499938964844,293.1499938964844,279.1499938964844,38649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526955246925354,1.0,0.0,0.0,3.410146951675415,3.4101691246032715,7.759603022350348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7882.27685546875,0.0,1300.8564453125,1497.1583251953125,0.0,2960.52392578125,0.8543137311935425,1.0,0.0,3.0,1.0,0.0
18117000,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8072236180305481,0.4123474061489105,0.3753382265567779,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9376220107078552,0.6466102004051208,0.6149556040763855,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9946985244750975,0.7793524861335754,0.5447733402252197,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.812348484992981,0.4206728637218475,0.4029057323932647,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6816733479499817,0.2455746978521347,1.1293785572052002,284.90936279296875,284.95001220703125,300.1044616699219,291.5879821777344,297.9671936035156,297.2655944824219,284.90966796875,1.0,0.7045629024505615,0.3337832689285278,0.3337832689285278,1.0,1.0,-3.68404769897461,0.9096908569335938,2.774356842041016,0.0804241597652435,0.826154351234436,0.826154351234436,0.0,240.6952667236328,216.0,58555.36328125,0.0,4368.0556640625,1.0,278.8593444824219,282.9630432128906,294.60626220703125,299.2511901855469,293.1499938964844,293.1499938964844,279.1499938964844,38649.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526955246925354,1.0,0.0,0.0,3.410146951675415,3.4101691246032715,7.759603022350348e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7882.27685546875,0.0,1300.8564453125,1497.1583251953125,0.0,2960.52392578125,0.8543137311935425,1.0,0.0,3.0,1.0,0.0
18117060,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8160340785980225,0.4120887815952301,0.3745417296886444,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.949323832988739,0.6455473899841309,0.6133516430854797,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7845645546913147,0.53750079870224,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8212860226631165,0.4208603203296661,0.4025281071662903,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6901831030845642,0.2459656447172165,1.1287089586257937,284.98785400390625,284.95001220703125,300.0888977050781,291.5756530761719,297.9686279296875,297.2736511230469,284.98712158203125,1.0,0.6979096531867981,0.3335992097854614,0.3335992097854614,1.0,1.0,-3.674252986907959,0.906164526939392,2.7680885791778564,0.0794441848993301,0.8978170156478882,0.8978170156478882,0.0,229.8420562744141,204.0,57811.56640625,0.0,4269.51416015625,1.0,279.1404724121094,283.0668640136719,294.5566711425781,299.0586853027344,293.1499938964844,293.1499938964844,279.45001220703125,33740.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462328314781189,1.0,0.0,0.0,3.519902467727661,3.5199248790740967,8.26712607704394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7725.40478515625,0.0,1376.88134765625,1497.1583251953125,0.0,2900.000244140625,0.8744633197784424,1.0,0.0,3.0,1.0,0.0
18117120,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8160340785980225,0.4120887815952301,0.3745417296886444,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.949323832988739,0.6455473899841309,0.6133516430854797,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7845645546913147,0.53750079870224,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8212860226631165,0.4208603203296661,0.4025281071662903,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6901831030845642,0.2459656447172165,1.1287089586257937,284.98785400390625,284.95001220703125,300.0888977050781,291.5756530761719,297.9686279296875,297.2736511230469,284.98712158203125,1.0,0.6979096531867981,0.3335992097854614,0.3335992097854614,1.0,1.0,-3.674252986907959,0.906164526939392,2.7680885791778564,0.0794441848993301,0.8978170156478882,0.8978170156478882,0.0,229.8420562744141,204.0,57811.56640625,0.0,4269.51416015625,1.0,279.1404724121094,283.0668640136719,294.5566711425781,299.0586853027344,293.1499938964844,293.1499938964844,279.45001220703125,33740.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462328314781189,1.0,0.0,0.0,3.519902467727661,3.5199248790740967,8.26712607704394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7725.40478515625,0.0,1376.88134765625,1497.1583251953125,0.0,2900.000244140625,0.8744633197784424,1.0,0.0,3.0,1.0,0.0
18117180,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8238204717636108,0.4119626879692077,0.3740963935852051,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9594743847846984,0.6446608304977417,0.6121707558631897,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7936732172966003,0.52086341381073,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8293373584747314,0.4212051630020141,0.4024944901466369,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6981227397918701,0.2465457618236541,1.1295030117034912,285.0310363769531,284.95001220703125,300.0732727050781,291.5632629394531,297.9830322265625,297.2996826171875,285.0284118652344,1.0,0.6899625658988953,0.3334151208400726,0.3334151208400726,1.0,1.0,-3.650113344192505,0.8984031677246094,2.7517101764678955,0.077010340988636,0.9855965375900269,0.9855965375900269,0.0,220.04209899902344,207.0,57153.81640625,0.0,4146.857421875,1.0,279.4410400390625,283.1345520019531,294.5469665527344,298.9811706542969,293.1499938964844,293.1499938964844,279.1499938964844,31544.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410584926605225,1.0,0.0,0.0,3.702279806137085,3.702303647994995,9.146012303062888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8561.2900390625,0.0,1558.2998046875,1497.1583251953125,0.0,2851.60595703125,0.9135053157806396,1.0,0.0,3.0,1.0,0.0
18117240,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8238204717636108,0.4119626879692077,0.3740963935852051,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9594743847846984,0.6446608304977417,0.6121707558631897,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7936732172966003,0.52086341381073,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8293373584747314,0.4212051630020141,0.4024944901466369,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6981227397918701,0.2465457618236541,1.1295030117034912,285.0310363769531,284.95001220703125,300.0732727050781,291.5632629394531,297.9830322265625,297.2996826171875,285.0284118652344,1.0,0.6899625658988953,0.3334151208400726,0.3334151208400726,1.0,1.0,-3.650113344192505,0.8984031677246094,2.7517101764678955,0.077010340988636,0.9855965375900269,0.9855965375900269,0.0,220.04209899902344,207.0,57153.81640625,0.0,4146.857421875,1.0,279.4410400390625,283.1345520019531,294.5469665527344,298.9811706542969,293.1499938964844,293.1499938964844,279.1499938964844,31544.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410584926605225,1.0,0.0,0.0,3.702279806137085,3.702303647994995,9.146012303062888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8561.2900390625,0.0,1558.2998046875,1497.1583251953125,0.0,2851.60595703125,0.9135053157806396,1.0,0.0,3.0,1.0,0.0
18117300,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8261981010437012,0.4113375246524811,0.3737166225910187,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.962485671043396,0.6436195373535156,0.6114045977592468,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.7980571389198303,0.5155341029167175,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8319280743598938,0.4209802150726318,0.4023933410644531,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7007817029953003,0.2466378808021545,1.129997968673706,284.88446044921875,284.95001220703125,300.0654296875,291.5570678710937,297.9870910644531,297.308349609375,284.8805847167969,1.0,0.6877676248550415,0.3333230912685394,0.3333230912685394,1.0,1.0,-3.6427853107452393,0.8959335088729858,2.746851682662964,0.0760403200984001,0.8906930685043335,0.8906930685043335,0.0,216.97418212890625,207.0,58158.265625,0.0,4108.27880859375,1.0,279.1960754394531,282.9621887207031,294.5905456542969,299.2300109863281,293.1499938964844,293.1499938964844,279.1499938964844,35670.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470331430435181,1.0,0.0,0.0,3.7008473873138414,3.700871706008911,9.138935865848908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8318.4013671875,0.0,1587.9788818359375,1497.1583251953125,0.0,2907.490478515625,0.9144608974456788,1.0,0.0,3.0,1.0,0.0
18117360,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8270504474639893,0.4105486571788788,0.3729682564735412,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9635940194129944,0.6423662900924683,0.6102065443992615,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.8018776774406433,0.5127967000007629,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8330482840538025,0.4205639958381653,0.4019903838634491,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7020366787910461,0.2465852349996566,1.1296957731246948,284.8881530761719,284.95001220703125,300.0575561523437,291.5508117675781,297.98797607421875,297.3123474121094,284.88934326171875,1.0,0.6861587762832642,0.3333628177642822,0.3333628177642822,1.0,1.0,-3.636299133300781,0.8941105008125305,2.7421886920928955,0.0756451785564422,0.8702287673950195,0.8702287673950195,0.0,215.28268432617188,210.0,57906.13671875,0.0,4080.602783203125,1.0,279.1572265625,282.9706726074219,294.5796203613281,299.172119140625,293.1499938964844,293.1499938964844,279.45001220703125,38134.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849983274936676,1.0,0.0,0.0,3.627457857131958,3.6274819374084473,8.780070857028477e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7745.24365234375,0.0,1524.10498046875,1497.1583251953125,0.0,2935.11376953125,0.9016653299331664,1.0,0.0,3.0,1.0,0.0
18117420,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8282822370529175,0.4102461040019989,0.3723476827144623,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9649086594581604,0.6411974430084229,0.6087189316749573,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.8102371692657471,0.5094960927963257,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8345667719841003,0.4206115901470184,0.4017425179481506,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7038342356681824,0.2470051199197769,1.130580186843872,284.9950256347656,284.95001220703125,300.04168701171875,291.5382385253906,297.9979553222656,297.330810546875,284.99432373046875,1.0,0.6845803260803223,0.3334422707557678,0.3334422707557678,1.0,1.0,-3.630544424057007,0.8926652073860168,2.7378792762756348,0.0753434598445892,0.9571461081504822,0.9571461081504822,0.0,213.3448944091797,228.0,57093.50390625,0.0,4053.42333984375,1.0,279.4421691894531,283.1020202636719,294.5216979980469,298.9659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33583.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438498973846436,1.0,0.0,0.0,3.729349374771118,3.7293736934661865,9.280244057663368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8548.662109375,0.0,1604.7772216796875,1497.1583251953125,0.0,2877.704833984375,0.921494960784912,1.0,0.0,3.0,1.0,0.0
18117480,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8282822370529175,0.4102461040019989,0.3723476827144623,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9649086594581604,0.6411974430084229,0.6087189316749573,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.8102371692657471,0.5094960927963257,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8345667719841003,0.4206115901470184,0.4017425179481506,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7038342356681824,0.2470051199197769,1.130580186843872,284.9950256347656,284.95001220703125,300.04168701171875,291.5382385253906,297.9979553222656,297.330810546875,284.99432373046875,1.0,0.6845803260803223,0.3334422707557678,0.3334422707557678,1.0,1.0,-3.630544424057007,0.8926652073860168,2.7378792762756348,0.0753434598445892,0.9571461081504822,0.9571461081504822,0.0,213.3448944091797,228.0,57093.50390625,0.0,4053.42333984375,1.0,279.4421691894531,283.1020202636719,294.5216979980469,298.9659423828125,293.1499938964844,293.1499938964844,279.1499938964844,33583.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438498973846436,1.0,0.0,0.0,3.729349374771118,3.7293736934661865,9.280244057663368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8548.662109375,0.0,1604.7772216796875,1497.1583251953125,0.0,2877.704833984375,0.921494960784912,1.0,0.0,3.0,1.0,0.0
18117540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8228423595428467,0.4090490341186523,0.3716949224472046,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9576439261436462,0.6391691565513611,0.6072638034820557,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8155091404914856,0.5194973945617676,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.829461395740509,0.4200937151908874,0.4016323387622833,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6994169354438782,0.2470720112323761,1.1324379444122314,284.8988952636719,284.95001220703125,300.0256652832031,291.5255432128906,297.991943359375,297.32733154296875,284.9002685546875,1.0,0.6893193125724792,0.3335217535495758,0.3335217535495758,1.0,1.0,-3.642119884490967,0.8963719606399536,2.745747804641724,0.0762109607458114,0.8654568791389465,0.8654568791389465,0.0,218.92852783203125,231.0,57917.2265625,0.0,4118.71044921875,1.0,279.15771484375,282.9812927246094,294.5473937988281,299.1333923339844,293.1499938964844,293.1499938964844,279.45001220703125,38640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510504364967346,1.0,0.0,0.0,3.618659734725952,3.6186838150024414,8.737532084523991e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7741.162109375,0.0,1518.1695556640625,1497.1583251953125,0.0,2945.110107421875,0.90047687292099,1.0,0.0,3.0,1.0,0.0
18117600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8228423595428467,0.4090490341186523,0.3716949224472046,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9576439261436462,0.6391691565513611,0.6072638034820557,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8155091404914856,0.5194973945617676,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.829461395740509,0.4200937151908874,0.4016323387622833,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6994169354438782,0.2470720112323761,1.1324379444122314,284.8988952636719,284.95001220703125,300.0256652832031,291.5255432128906,297.991943359375,297.32733154296875,284.9002685546875,1.0,0.6893193125724792,0.3335217535495758,0.3335217535495758,1.0,1.0,-3.642119884490967,0.8963719606399536,2.745747804641724,0.0762109607458114,0.8654568791389465,0.8654568791389465,0.0,218.92852783203125,231.0,57917.2265625,0.0,4118.71044921875,1.0,279.15771484375,282.9812927246094,294.5473937988281,299.1333923339844,293.1499938964844,293.1499938964844,279.45001220703125,38640.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510504364967346,1.0,0.0,0.0,3.618659734725952,3.6186838150024414,8.737532084523991e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7741.162109375,0.0,1518.1695556640625,1497.1583251953125,0.0,2945.110107421875,0.90047687292099,1.0,0.0,3.0,1.0,0.0
18117660,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.818620502948761,0.4087704718112945,0.3713859617710113,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9516841769218444,0.6381462216377258,0.6062081456184387,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.820033073425293,0.5276651978492737,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8255161046981812,0.4202280044555664,0.4017330110073089,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.69596266746521,0.2474285364151001,1.1343152523040771,285.0086669921875,284.95001220703125,300.00946044921875,291.5127258300781,297.98663330078125,297.3255615234375,285.00799560546875,1.0,0.6928102970123291,0.333338588476181,0.333338588476181,1.0,1.0,-3.652691841125488,0.8989359140396118,2.753756046295166,0.0765306502580642,0.9627521634101868,0.9627521634101868,0.0,223.63619995117188,234.0,57283.7109375,0.0,4176.21142578125,1.0,279.442138671875,283.1122131347656,294.4960632324219,298.94854736328125,293.1499938964844,293.1499938964844,279.1499938964844,33371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449338674545288,1.0,0.0,0.0,3.7314953804016113,3.73151969909668,9.290928346672444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8563.3427734375,0.0,1605.631591796875,1497.1583251953125,0.0,2887.84521484375,0.9219041466712952,1.0,0.0,3.0,1.0,0.0
18117720,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.818620502948761,0.4087704718112945,0.3713859617710113,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9516841769218444,0.6381462216377258,0.6062081456184387,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.820033073425293,0.5276651978492737,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8255161046981812,0.4202280044555664,0.4017330110073089,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.69596266746521,0.2474285364151001,1.1343152523040771,285.0086669921875,284.95001220703125,300.00946044921875,291.5127258300781,297.98663330078125,297.3255615234375,285.00799560546875,1.0,0.6928102970123291,0.333338588476181,0.333338588476181,1.0,1.0,-3.652691841125488,0.8989359140396118,2.753756046295166,0.0765306502580642,0.9627521634101868,0.9627521634101868,0.0,223.63619995117188,234.0,57283.7109375,0.0,4176.21142578125,1.0,279.442138671875,283.1122131347656,294.4960632324219,298.94854736328125,293.1499938964844,293.1499938964844,279.1499938964844,33371.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449338674545288,1.0,0.0,0.0,3.7314953804016113,3.73151969909668,9.290928346672444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8563.3427734375,0.0,1605.631591796875,1497.1583251953125,0.0,2887.84521484375,0.9219041466712952,1.0,0.0,3.0,1.0,0.0
18117780,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8143678307533264,0.4073958098888397,0.3705707192420959,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9457980394363404,0.6360280513763428,0.6046783328056335,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8230844736099243,0.5352196097373962,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8217514157295227,0.4196357727050781,0.401547223329544,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6926440000534058,0.2472966462373733,1.1352039575576782,284.9002380371094,284.95001220703125,299.9930114746094,291.49969482421875,297.97100830078125,297.3105163574219,284.9012451171875,1.0,0.695794403553009,0.3331554532051086,0.3331554532051086,1.0,1.0,-3.659813642501831,0.9004449248313904,2.759368658065796,0.0765739604830741,0.8684341907501221,0.8684341907501221,0.0,227.9233856201172,237.0,58090.8984375,0.0,4222.09716796875,1.0,279.1576538085937,282.9794311523437,294.5235290527344,299.1250305175781,293.1499938964844,293.1499938964844,279.45001220703125,38512.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526362180709839,1.0,0.0,0.0,3.6315784454345694,3.631602764129639,8.800030286693072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7752.0966796875,0.0,1531.47265625,1497.1583251953125,0.0,2959.968017578125,0.9031639695167542,1.0,0.0,3.0,1.0,0.0
18117840,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8143678307533264,0.4073958098888397,0.3705707192420959,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9457980394363404,0.6360280513763428,0.6046783328056335,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.8230844736099243,0.5352196097373962,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8217514157295227,0.4196357727050781,0.401547223329544,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6926440000534058,0.2472966462373733,1.1352039575576782,284.9002380371094,284.95001220703125,299.9930114746094,291.49969482421875,297.97100830078125,297.3105163574219,284.9012451171875,1.0,0.695794403553009,0.3331554532051086,0.3331554532051086,1.0,1.0,-3.659813642501831,0.9004449248313904,2.759368658065796,0.0765739604830741,0.8684341907501221,0.8684341907501221,0.0,227.9233856201172,237.0,58090.8984375,0.0,4222.09716796875,1.0,279.1576538085937,282.9794311523437,294.5235290527344,299.1250305175781,293.1499938964844,293.1499938964844,279.45001220703125,38512.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526362180709839,1.0,0.0,0.0,3.6315784454345694,3.631602764129639,8.800030286693072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7752.0966796875,0.0,1531.47265625,1497.1583251953125,0.0,2959.968017578125,0.9031639695167542,1.0,0.0,3.0,1.0,0.0
18117900,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8123732209205627,0.4071281254291534,0.3701569139957428,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9430155754089355,0.6353826522827148,0.6038828492164612,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,0.8250775337219238,0.5387076139450073,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8199908137321472,0.4195955395698547,0.4014030396938324,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6910625696182251,0.2473509460687637,1.1352936029434204,285.01422119140625,284.95001220703125,299.9847106933594,291.4931030273437,297.9672546386719,297.3083190917969,285.0156555175781,1.0,0.6970984935760498,0.3330639004707336,0.3330639004707336,1.0,1.0,-3.66248631477356,0.9009386897087096,2.761547565460205,0.0764469802379608,0.9473856091499328,0.9473856091499328,0.0,229.8873291015625,237.0,57252.390625,0.0,4241.58984375,1.0,279.4012756347656,283.1163635253906,294.47265625,298.8892517089844,293.1499938964844,293.1499938964844,279.45001220703125,34223.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482885360717773,1.0,0.0,0.0,3.6764092445373535,3.676433086395264,9.018638706947968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7990.5263671875,0.0,1549.363525390625,1497.1583251953125,0.0,2919.24365234375,0.9114654660224916,1.0,0.0,3.0,1.0,0.0
18117960,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8109685778617859,0.406989723443985,0.3700807094573974,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9409375786781312,0.6349000930786133,0.6034669876098633,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.8272975087165833,0.541468620300293,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8187532424926758,0.4196943044662475,0.4015247225761413,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6899909973144531,0.2475119084119796,1.1361535787582395,285.0079345703125,284.95001220703125,299.9763488769531,291.4864807128906,297.965087890625,297.3085021972656,285.0068664550781,1.0,0.6984105110168457,0.3329040110111236,0.3329040110111236,1.0,1.0,-3.666395664215088,0.9015885591506958,2.7648072242736816,0.076216883957386,0.964182436466217,0.964182436466217,0.0,231.5374755859375,240.0,57380.58203125,0.0,4262.49169921875,1.0,279.4432373046875,283.1099853515625,294.468994140625,298.9306335449219,293.1499938964844,293.1499938964844,279.1499938964844,33381.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464643359184265,1.0,0.0,0.0,3.741831541061402,3.741856098175049,9.342471116724482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8571.23828125,0.0,1617.6724853515625,1497.1583251953125,0.0,2902.16650390625,0.9239708185195924,1.0,0.0,3.0,1.0,0.0
18118020,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.807193398475647,0.405556321144104,0.369197130203247,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9357742071151732,0.6327323913574219,0.6018748879432678,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8301695585250854,0.5478315949440002,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8155765533447266,0.4190616905689239,0.4012831449508667,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6872150897979736,0.2473057508468628,1.1365755796432495,284.8980407714844,284.95001220703125,299.9593811035156,291.4730529785156,297.9498596191406,297.2946472167969,284.8994140625,1.0,0.7007923722267151,0.3325842618942261,0.3325842618942261,1.0,1.0,-3.671296834945679,0.9019876718521118,2.7693092823028564,0.0756325349211692,0.8681114912033081,0.8681114912033081,0.0,235.17950439453125,243.0,58144.0390625,0.0,4298.61572265625,1.0,279.15679931640625,282.97705078125,294.49658203125,299.10357666015625,293.1499938964844,293.1499938964844,279.45001220703125,38747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540319800376892,1.0,0.0,0.0,3.635722398757935,3.635746717453003,8.820124435260368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7748.6767578125,0.0,1537.8221435546875,1497.1583251953125,0.0,2973.048583984375,0.9041444659233092,1.0,0.0,3.0,1.0,0.0
18118080,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.807193398475647,0.405556321144104,0.369197130203247,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9357742071151732,0.6327323913574219,0.6018748879432678,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8301695585250854,0.5478315949440002,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8155765533447266,0.4190616905689239,0.4012831449508667,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6872150897979736,0.2473057508468628,1.1365755796432495,284.8980407714844,284.95001220703125,299.9593811035156,291.4730529785156,297.9498596191406,297.2946472167969,284.8994140625,1.0,0.7007923722267151,0.3325842618942261,0.3325842618942261,1.0,1.0,-3.671296834945679,0.9019876718521118,2.7693092823028564,0.0756325349211692,0.8681114912033081,0.8681114912033081,0.0,235.17950439453125,243.0,58144.0390625,0.0,4298.61572265625,1.0,279.15679931640625,282.97705078125,294.49658203125,299.10357666015625,293.1499938964844,293.1499938964844,279.45001220703125,38747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540319800376892,1.0,0.0,0.0,3.635722398757935,3.635746717453003,8.820124435260368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7748.6767578125,0.0,1537.8221435546875,1497.1583251953125,0.0,2973.048583984375,0.9041444659233092,1.0,0.0,3.0,1.0,0.0
18118140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8040804862976074,0.405118316411972,0.3686600923538208,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9314363598823548,0.6315773725509644,0.6006200313568115,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8342426419258118,0.5532783269882202,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8129544854164124,0.4190981388092041,0.4012224078178406,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6849411725997925,0.2474808990955352,1.1372476816177368,285.0067443847656,284.95001220703125,299.9421081542969,291.4593505859375,297.9443359375,297.293701171875,285.00604248046875,1.0,0.7030101418495178,0.3322645127773285,0.3322645127773285,1.0,1.0,-3.676424026489258,0.9024572372436525,2.773967027664185,0.0749137327075004,0.9637649059295654,0.9637649059295654,0.0,238.3652191162109,246.0,57412.2578125,0.0,4332.59716796875,1.0,279.4422302246094,283.10919189453125,294.4418029785156,298.90606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33506.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476919531822205,1.0,0.0,0.0,3.74299693107605,3.743021249771118,9.348290745947452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8565.384765625,0.0,1619.9853515625,1497.1583251953125,0.0,2913.658203125,0.9245820045471193,1.0,0.0,3.0,1.0,0.0
18118200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8040804862976074,0.405118316411972,0.3686600923538208,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9314363598823548,0.6315773725509644,0.6006200313568115,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.8342426419258118,0.5532783269882202,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8129544854164124,0.4190981388092041,0.4012224078178406,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6849411725997925,0.2474808990955352,1.1372476816177368,285.0067443847656,284.95001220703125,299.9421081542969,291.4593505859375,297.9443359375,297.293701171875,285.00604248046875,1.0,0.7030101418495178,0.3322645127773285,0.3322645127773285,1.0,1.0,-3.676424026489258,0.9024572372436525,2.773967027664185,0.0749137327075004,0.9637649059295654,0.9637649059295654,0.0,238.3652191162109,246.0,57412.2578125,0.0,4332.59716796875,1.0,279.4422302246094,283.10919189453125,294.4418029785156,298.90606689453125,293.1499938964844,293.1499938964844,279.1499938964844,33506.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476919531822205,1.0,0.0,0.0,3.74299693107605,3.743021249771118,9.348290745947452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8565.384765625,0.0,1619.9853515625,1497.1583251953125,0.0,2913.658203125,0.9245820045471193,1.0,0.0,3.0,1.0,0.0
18118260,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.800515353679657,0.4036682546138763,0.3677375018596649,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9266653656959534,0.6293997168540955,0.598992109298706,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8369085788726807,0.5591012835502625,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.810005784034729,0.4184532463550567,0.4009490013122558,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.682441771030426,0.2472493648529052,1.1374759674072266,284.8985290527344,284.95001220703125,299.9244689941406,291.4454040527344,297.9298095703125,297.28082275390625,284.8995666503906,1.0,0.705125629901886,0.3320025503635406,0.3320025503635406,1.0,1.0,-3.6803138256073,0.9027365446090698,2.7775771617889404,0.074424460530281,0.8682675361633301,0.8682675361633301,0.0,241.73583984375,249.0,58165.04296875,0.0,4364.421875,1.0,279.1575927734375,282.9776306152344,294.4677429199219,299.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550684452056885,1.0,0.0,0.0,3.6377668380737305,3.637791395187378,8.830047590890899e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7746.09619140625,0.0,1539.366455078125,1497.1583251953125,0.0,2982.763916015625,0.9046421051025392,1.0,0.0,3.0,1.0,0.0
18118320,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.800515353679657,0.4036682546138763,0.3677375018596649,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9266653656959534,0.6293997168540955,0.598992109298706,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8369085788726807,0.5591012835502625,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.810005784034729,0.4184532463550567,0.4009490013122558,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.682441771030426,0.2472493648529052,1.1374759674072266,284.8985290527344,284.95001220703125,299.9244689941406,291.4454040527344,297.9298095703125,297.28082275390625,284.8995666503906,1.0,0.705125629901886,0.3320025503635406,0.3320025503635406,1.0,1.0,-3.6803138256073,0.9027365446090698,2.7775771617889404,0.074424460530281,0.8682675361633301,0.8682675361633301,0.0,241.73583984375,249.0,58165.04296875,0.0,4364.421875,1.0,279.1575927734375,282.9776306152344,294.4677429199219,299.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38650.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550684452056885,1.0,0.0,0.0,3.6377668380737305,3.637791395187378,8.830047590890899e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7746.09619140625,0.0,1539.366455078125,1497.1583251953125,0.0,2982.763916015625,0.9046421051025392,1.0,0.0,3.0,1.0,0.0
18118380,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7976359128952026,0.403211385011673,0.3671851754188537,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9226643443107604,0.6282325983047485,0.5977282524108887,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8407659530639648,0.5641576647758484,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8075394630432129,0.4184819459915161,0.4008793830871582,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6803824305534363,0.2474069893360138,1.1380491256713867,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.92462158203125,297.2803955078125,285.0057067871094,1.0,0.7071666717529297,0.3317406177520752,0.3317406177520752,1.0,1.0,-3.684812307357788,0.9032058119773864,2.781606435775757,0.0738402158021926,0.9631957411766052,0.9631957411766052,0.0,244.7356414794922,252.0,57413.625,0.0,4395.66748046875,1.0,279.4422607421875,283.1094970703125,294.41326904296875,298.8775939941406,293.1499938964844,293.1499938964844,279.1499938964844,33534.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486997485160828,1.0,0.0,0.0,3.7428154945373535,3.742839813232422,9.34738466185081e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8558.4638671875,0.0,1619.983154296875,1497.1583251953125,0.0,2923.09375,0.9245557188987732,1.0,0.0,3.0,1.0,0.0
18118440,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7976359128952026,0.403211385011673,0.3671851754188537,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9226643443107604,0.6282325983047485,0.5977282524108887,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8407659530639648,0.5641576647758484,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8075394630432129,0.4184819459915161,0.4008793830871582,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6803824305534363,0.2474069893360138,1.1380491256713867,285.00640869140625,284.95001220703125,299.906494140625,291.43115234375,297.92462158203125,297.2803955078125,285.0057067871094,1.0,0.7071666717529297,0.3317406177520752,0.3317406177520752,1.0,1.0,-3.684812307357788,0.9032058119773864,2.781606435775757,0.0738402158021926,0.9631957411766052,0.9631957411766052,0.0,244.7356414794922,252.0,57413.625,0.0,4395.66748046875,1.0,279.4422607421875,283.1094970703125,294.41326904296875,298.8775939941406,293.1499938964844,293.1499938964844,279.1499938964844,33534.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486997485160828,1.0,0.0,0.0,3.7428154945373535,3.742839813232422,9.34738466185081e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8558.4638671875,0.0,1619.983154296875,1497.1583251953125,0.0,2923.09375,0.9245557188987732,1.0,0.0,3.0,1.0,0.0
