time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7962260842323303,0.4025518596172333,0.3669047653675079,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9207292199134828,0.6272285580635071,0.5971181392669678,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.8421064615249634,0.566640317440033,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8063480854034424,0.4182316660881042,0.4008855819702148,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6794317960739136,0.2473439872264862,1.138566255569458,284.88055419921875,284.95001220703125,299.8973388671875,291.4239196777344,297.9183044433594,297.2753601074219,284.878662109375,1.0,0.7082118391990662,0.3316096365451813,0.3316096365451813,1.0,1.0,-3.687361717224121,0.9035251140594482,2.783836603164673,0.0736476927995681,0.8770660161972046,0.8770660161972046,0.0,246.2393798828125,252.0,58371.3046875,0.0,4412.16162109375,1.0,279.1960754394531,282.9580383300781,294.451171875,299.1091613769531,293.1499938964844,293.1499938964844,279.1499938964844,37428.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537682890892029,1.0,0.0,0.0,3.7149059772491455,3.714931011199951,9.208501410284952e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8302.162109375,0.0,1617.462646484375,1497.1583251953125,0.0,2970.577392578125,0.9187992811203004,1.0,0.0,3.0,1.0,0.0
18118560,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7942717671394348,0.4017455577850342,0.3662526309490204,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9182115793228148,0.62604820728302,0.5960971713066101,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.8431534767150879,0.5696972608566284,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8046749234199524,0.4178323447704315,0.4006020724773407,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6780585050582886,0.2471594661474228,1.1381999254226685,284.8977355957031,284.95001220703125,299.8880920410156,291.4165954589844,297.9102783203125,297.2680358886719,284.8992614746094,1.0,0.7091597318649292,0.3314805924892425,0.3314805924892425,1.0,1.0,-3.688246965408325,0.9033597111701964,2.784887313842773,0.0733239501714706,0.8673755526542664,0.8673755526542664,0.0,247.98828125,255.0,58147.83203125,0.0,4425.625,1.0,279.1568298339844,282.97802734375,294.4394836425781,299.0469055175781,293.1499938964844,293.1499938964844,279.45001220703125,38839.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560824394226074,1.0,0.0,0.0,3.634855270385742,3.6348795890808105,8.81591745383048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7736.21240234375,0.0,1537.5445556640625,1497.1583251953125,0.0,2992.26953125,0.9040823578834534,1.0,0.0,3.0,1.0,0.0
18118620,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7915173172950745,0.4012658298015594,0.3656714856624603,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9144657254219056,0.6248653531074524,0.5948109030723572,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.846732497215271,0.574579119682312,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8022722601890564,0.4178543090820312,0.400519996881485,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6761116981506348,0.2472988814115524,1.1386734247207642,285.0059509277344,284.95001220703125,299.8692932128906,291.40167236328125,297.9049987792969,297.2677307128906,285.00518798828125,1.0,0.7111102342605591,0.3312225341796875,0.3312225341796875,1.0,1.0,-3.692338943481445,0.9037185907363892,2.7886204719543457,0.0727143362164497,0.9623855352401732,0.9623855352401732,0.0,250.92266845703125,258.0,57399.94921875,0.0,4455.46533203125,1.0,279.4422302246094,283.1098327636719,294.3837585449219,298.8470458984375,293.1499938964844,293.1499938964844,279.1499938964844,33555.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496756553649902,1.0,0.0,0.0,3.741694927215576,3.741719245910645,9.341787858829776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8549.724609375,0.0,1618.8453369140625,1497.1583251953125,0.0,2932.233154296875,0.924256443977356,1.0,0.0,3.0,1.0,0.0
18118680,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7915173172950745,0.4012658298015594,0.3656714856624603,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9144657254219056,0.6248653531074524,0.5948109030723572,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.846732497215271,0.574579119682312,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8022722601890564,0.4178543090820312,0.400519996881485,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6761116981506348,0.2472988814115524,1.1386734247207642,285.0059509277344,284.95001220703125,299.8692932128906,291.40167236328125,297.9049987792969,297.2677307128906,285.00518798828125,1.0,0.7111102342605591,0.3312225341796875,0.3312225341796875,1.0,1.0,-3.692338943481445,0.9037185907363892,2.7886204719543457,0.0727143362164497,0.9623855352401732,0.9623855352401732,0.0,250.92266845703125,258.0,57399.94921875,0.0,4455.46533203125,1.0,279.4422302246094,283.1098327636719,294.3837585449219,298.8470458984375,293.1499938964844,293.1499938964844,279.1499938964844,33555.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496756553649902,1.0,0.0,0.0,3.741694927215576,3.741719245910645,9.341787858829776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8549.724609375,0.0,1618.8453369140625,1497.1583251953125,0.0,2932.233154296875,0.924256443977356,1.0,0.0,3.0,1.0,0.0
18118740,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7882694602012634,0.3997818529605865,0.3647134006023407,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9103092551231384,0.6226711869239807,0.5931599140167236,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8487954139709473,0.5799837112426758,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7995049953460693,0.4172011017799377,0.4002319276332855,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6738887429237366,0.2470325976610183,1.138720989227295,284.89862060546875,284.95001220703125,299.8500061035156,291.38641357421875,297.8905639648437,297.25555419921875,284.899658203125,1.0,0.7130324840545654,0.3309645056724548,0.3309645056724548,1.0,1.0,-3.6954193115234375,0.9037721157073976,2.791647434234619,0.072172001004219,0.8672855496406555,0.8672855496406555,0.0,254.1380310058593,261.0,58138.59765625,0.0,4484.31396484375,1.0,279.1575927734375,282.9794006347656,294.4085998535156,299.0140991210937,293.1499938964844,293.1499938964844,279.45001220703125,38684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570200204849243,1.0,0.0,0.0,3.634437561035156,3.6344618797302246,8.81389155438228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7730.75341796875,0.0,1535.9251708984375,1497.1583251953125,0.0,3001.059814453125,0.9039312601089478,1.0,0.0,3.0,1.0,0.0
18118800,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7882694602012634,0.3997818529605865,0.3647134006023407,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9103092551231384,0.6226711869239807,0.5931599140167236,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8487954139709473,0.5799837112426758,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7995049953460693,0.4172011017799377,0.4002319276332855,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6738887429237366,0.2470325976610183,1.138720989227295,284.89862060546875,284.95001220703125,299.8500061035156,291.38641357421875,297.8905639648437,297.25555419921875,284.899658203125,1.0,0.7130324840545654,0.3309645056724548,0.3309645056724548,1.0,1.0,-3.6954193115234375,0.9037721157073976,2.791647434234619,0.072172001004219,0.8672855496406555,0.8672855496406555,0.0,254.1380310058593,261.0,58138.59765625,0.0,4484.31396484375,1.0,279.1575927734375,282.9794006347656,294.4085998535156,299.0140991210937,293.1499938964844,293.1499938964844,279.45001220703125,38684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570200204849243,1.0,0.0,0.0,3.634437561035156,3.6344618797302246,8.81389155438228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7730.75341796875,0.0,1535.9251708984375,1497.1583251953125,0.0,3001.059814453125,0.9039312601089478,1.0,0.0,3.0,1.0,0.0
18118860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7854602932929993,0.3991095721721649,0.3640324771404266,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.906696915626526,0.6213011741638184,0.5917760133743286,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8518708348274231,0.5849642157554626,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7970443367958069,0.417045384645462,0.4000581502914428,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6718481183052063,0.246969535946846,1.1386553049087524,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,297.8835754394531,297.2534484863281,285.0045166015625,1.0,0.7148893475532532,0.3307214379310608,0.3307214379310608,1.0,1.0,-3.6986355781555176,0.9039169549942015,2.7947185039520264,0.07156652957201,0.9610738158226012,0.9610738158226012,0.0,257.1376037597656,264.0,57365.51171875,0.0,4512.2353515625,1.0,279.4422302246094,283.11053466796875,294.35369873046875,298.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,33568.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504891395568848,1.0,0.0,0.0,3.738608121871948,3.7386324405670166,9.326381018581742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8537.912109375,0.0,1615.3675537109375,1497.1583251953125,0.0,2939.8525390625,0.923626720905304,1.0,0.0,3.0,1.0,0.0
18118920,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7854602932929993,0.3991095721721649,0.3640324771404266,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.906696915626526,0.6213011741638184,0.5917760133743286,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8518708348274231,0.5849642157554626,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7970443367958069,0.417045384645462,0.4000581502914428,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6718481183052063,0.246969535946846,1.1386553049087524,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,297.8835754394531,297.2534484863281,285.0045166015625,1.0,0.7148893475532532,0.3307214379310608,0.3307214379310608,1.0,1.0,-3.6986355781555176,0.9039169549942015,2.7947185039520264,0.07156652957201,0.9610738158226012,0.9610738158226012,0.0,257.1376037597656,264.0,57365.51171875,0.0,4512.2353515625,1.0,279.4422302246094,283.11053466796875,294.35369873046875,298.8140563964844,293.1499938964844,293.1499938964844,279.1499938964844,33568.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504891395568848,1.0,0.0,0.0,3.738608121871948,3.7386324405670166,9.326381018581742e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8537.912109375,0.0,1615.3675537109375,1497.1583251953125,0.0,2939.8525390625,0.923626720905304,1.0,0.0,3.0,1.0,0.0
18118980,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7818042635917664,0.3972196877002716,0.3627658486366272,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9024070501327516,0.6186953186988831,0.5897989273071289,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.8530415296554565,0.590937077999115,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7938485145568848,0.4159744679927826,0.3994403183460235,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6690964698791504,0.2462252080440521,1.1369075775146484,284.8974609375,284.95001220703125,299.8077697753906,291.36151123046875,297.8652648925781,297.237060546875,284.8984069824219,1.0,0.7165845632553101,0.3304783999919891,0.3304783999919891,1.0,1.0,-3.6990809440612793,0.9032415747642516,2.795839309692383,0.0709086656570434,0.8649775981903076,0.8649775981903076,0.0,260.6112365722656,267.0,58052.56640625,0.0,4535.42822265625,1.0,279.1576538085937,282.9806213378906,294.3817138671875,298.9803161621094,293.1499938964844,293.1499938964844,279.45001220703125,38779.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574422001838684,1.0,0.0,0.0,3.627922773361206,3.6279470920562735,8.782321856415365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7717.05810546875,0.0,1529.41552734375,1497.1583251953125,0.0,3005.0185546875,0.9025453925132751,1.0,0.0,3.0,1.0,0.0
18119040,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7818042635917664,0.3972196877002716,0.3627658486366272,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9024070501327516,0.6186953186988831,0.5897989273071289,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.8530415296554565,0.590937077999115,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7938485145568848,0.4159744679927826,0.3994403183460235,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6690964698791504,0.2462252080440521,1.1369075775146484,284.8974609375,284.95001220703125,299.8077697753906,291.36151123046875,297.8652648925781,297.237060546875,284.8984069824219,1.0,0.7165845632553101,0.3304783999919891,0.3304783999919891,1.0,1.0,-3.6990809440612793,0.9032415747642516,2.795839309692383,0.0709086656570434,0.8649775981903076,0.8649775981903076,0.0,260.6112365722656,267.0,58052.56640625,0.0,4535.42822265625,1.0,279.1576538085937,282.9806213378906,294.3817138671875,298.9803161621094,293.1499938964844,293.1499938964844,279.45001220703125,38779.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574422001838684,1.0,0.0,0.0,3.627922773361206,3.6279470920562735,8.782321856415365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7717.05810546875,0.0,1529.41552734375,1497.1583251953125,0.0,3005.0185546875,0.9025453925132751,1.0,0.0,3.0,1.0,0.0
18119100,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7799327373504639,0.3966465592384338,0.3620932400226593,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9002509713172913,0.6177520155906677,0.5887434482574463,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.8540357947349548,0.5938461422920227,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7921693325042725,0.4156486392021179,0.3990416824817657,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6675923466682434,0.2459214478731155,1.1354663372039795,285.00994873046875,284.95001220703125,299.7962646484375,291.3570556640625,297.859130859375,297.2330322265625,285.0111389160156,1.0,0.7173174619674683,0.3303568661212921,0.3303568661212921,1.0,1.0,-3.698286056518554,0.902607798576355,2.7956783771514893,0.0704307705163955,0.941846489906311,0.941846489906311,0.0,262.35137939453125,267.0,57154.8515625,0.0,4544.205078125,1.0,279.401123046875,283.1172180175781,294.33251953125,298.7414245605469,293.1499938964844,293.1499938964844,279.45001220703125,34425.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526661396026611,1.0,0.0,0.0,3.669297695159912,3.6693215370178223,8.983781185634143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7948.2548828125,0.0,1542.8983154296875,1497.1583251953125,0.0,2960.248291015625,0.9100227355957032,1.0,0.0,3.0,1.0,0.0
18119160,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7785099744796753,0.3961818516254425,0.3617370128631592,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8985266089439392,0.6169411540031433,0.5880364179611206,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8552087545394897,0.5960201025009155,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7908725738525391,0.4154315888881683,0.398883581161499,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6664098501205444,0.2456900775432586,1.1346616744995115,285.0020446777344,284.95001220703125,299.78436279296875,291.353271484375,297.8544311523437,297.2309875488281,285.0009155273437,1.0,0.7180742025375366,0.3302519619464874,0.3302519619464874,1.0,1.0,-3.6984703540802,0.902312397956848,2.7961580753326416,0.0700919926166534,0.9558334350585938,0.9558334350585938,0.0,263.8817138671875,270.0,57220.50390625,0.0,4554.3857421875,1.0,279.44317626953125,283.1107788085937,294.331298828125,298.7800598144531,293.1499938964844,293.1499938964844,279.1499938964844,33614.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503745198249817,1.0,0.0,0.0,3.7304201126098633,3.730444431304932,9.285574833484134e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8518.0498046875,0.0,1606.25390625,1497.1583251953125,0.0,2938.778564453125,0.92154198884964,1.0,0.0,3.0,1.0,0.0
18119220,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7742744088172913,0.3940688073635101,0.3602851331233978,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8936673402786255,0.6140938997268677,0.5858474373817444,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9979963302612304,0.8559797406196594,0.598734438419342,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7870452404022217,0.414119690656662,0.3980498909950256,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6629903316497803,0.2446263432502746,1.131508708000183,284.8955993652344,284.95001220703125,299.75946044921875,291.3475341796875,297.8349914550781,297.2142028808594,284.8964538574219,1.0,0.7191871404647827,0.3300421237945556,0.3300421237945556,1.0,1.0,-3.692570924758911,0.8998789191246033,2.792691946029663,0.0691734626889228,0.8590062856674194,0.8590062856674194,0.0,267.8670654296875,273.0,57798.34765625,0.0,4563.0029296875,1.0,279.15777587890625,282.9844970703125,294.36529541015625,298.9453430175781,293.1499938964844,293.1499938964844,279.45001220703125,38998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568832278251648,1.0,0.0,0.0,3.608475208282471,3.60849928855896,8.688418233759876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7690.7861328125,0.0,1509.639404296875,1497.1583251953125,0.0,2999.777587890625,0.8983874320983887,1.0,0.0,3.0,1.0,0.0
18119280,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7742744088172913,0.3940688073635101,0.3602851331233978,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8936673402786255,0.6140938997268677,0.5858474373817444,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9979963302612304,0.8559797406196594,0.598734438419342,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7870452404022217,0.414119690656662,0.3980498909950256,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6629903316497803,0.2446263432502746,1.131508708000183,284.8955993652344,284.95001220703125,299.75946044921875,291.3475341796875,297.8349914550781,297.2142028808594,284.8964538574219,1.0,0.7191871404647827,0.3300421237945556,0.3300421237945556,1.0,1.0,-3.692570924758911,0.8998789191246033,2.792691946029663,0.0691734626889228,0.8590062856674194,0.8590062856674194,0.0,267.8670654296875,273.0,57798.34765625,0.0,4563.0029296875,1.0,279.15777587890625,282.9844970703125,294.36529541015625,298.9453430175781,293.1499938964844,293.1499938964844,279.45001220703125,38998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568832278251648,1.0,0.0,0.0,3.608475208282471,3.60849928855896,8.688418233759876e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7690.7861328125,0.0,1509.639404296875,1497.1583251953125,0.0,2999.777587890625,0.8983874320983887,1.0,0.0,3.0,1.0,0.0
18119340,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.770749568939209,0.3928527235984802,0.3591119945049286,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8895174860954285,0.6121378540992737,0.5839146971702576,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9961360692977904,0.8584926724433899,0.6002801060676575,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7837960720062256,0.4133797287940979,0.3973243832588196,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.659996747970581,0.2438618689775467,1.1282353401184082,284.9974060058594,284.95001220703125,299.7331237792969,291.34405517578125,297.82568359375,297.2112731933594,284.99658203125,1.0,0.7199713587760925,0.3298323154449463,0.3298323154449463,1.0,1.0,-3.685869455337525,0.8972223997116089,2.788647174835205,0.0679189339280128,0.9456897377967834,0.9456897377967834,0.0,271.2434387207031,276.0,56897.1015625,0.0,4565.53125,1.0,279.4420166015625,283.1136779785156,294.3200988769531,298.7442932128906,293.1499938964844,293.1499938964844,279.1499938964844,33833.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492831587791443,1.0,0.0,0.0,3.70470142364502,3.704725742340088,9.15798125333822e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8474.4853515625,0.0,1578.42578125,1497.1583251953125,0.0,2928.556884765625,0.916095733642578,1.0,0.0,3.0,1.0,0.0
18119400,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.770749568939209,0.3928527235984802,0.3591119945049286,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8895174860954285,0.6121378540992737,0.5839146971702576,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9961360692977904,0.8584926724433899,0.6002801060676575,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7837960720062256,0.4133797287940979,0.3973243832588196,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.659996747970581,0.2438618689775467,1.1282353401184082,284.9974060058594,284.95001220703125,299.7331237792969,291.34405517578125,297.82568359375,297.2112731933594,284.99658203125,1.0,0.7199713587760925,0.3298323154449463,0.3298323154449463,1.0,1.0,-3.685869455337525,0.8972223997116089,2.788647174835205,0.0679189339280128,0.9456897377967834,0.9456897377967834,0.0,271.2434387207031,276.0,56897.1015625,0.0,4565.53125,1.0,279.4420166015625,283.1136779785156,294.3200988769531,298.7442932128906,293.1499938964844,293.1499938964844,279.1499938964844,33833.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492831587791443,1.0,0.0,0.0,3.70470142364502,3.704725742340088,9.15798125333822e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8474.4853515625,0.0,1578.42578125,1497.1583251953125,0.0,2928.556884765625,0.916095733642578,1.0,0.0,3.0,1.0,0.0
18119460,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7667049765586853,0.3906289935111999,0.3575330972671509,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8848654627799988,0.6091530323028564,0.5815670490264893,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9937534928321838,0.859405517578125,0.6013104319572449,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7801065444946289,0.4119083285331726,0.3963199853897095,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6566728353500366,0.2426412254571914,1.124267816543579,284.896484375,284.95001220703125,299.7054138183594,291.3426513671875,297.8074951171875,297.1968994140625,284.8973388671875,1.0,0.7205304503440857,0.3297380805015564,0.3297380805015564,1.0,1.0,-3.676413536071777,0.8941160440444946,2.7822976112365723,0.0670692771673202,0.8513176441192627,0.8513176441192627,0.0,274.96270751953125,279.0,57390.3828125,0.0,4562.4609375,1.0,279.157958984375,282.9941711425781,294.35791015625,298.90631103515625,293.1499938964844,293.1499938964844,279.45001220703125,39164.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552659749984741,1.0,0.0,0.0,3.574159383773804,3.574183225631714,8.523954875272466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7653.38916015625,0.0,1473.605712890625,1497.1583251953125,0.0,2984.615234375,0.8909438252449036,1.0,0.0,3.0,1.0,0.0
18119520,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7667049765586853,0.3906289935111999,0.3575330972671509,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8848654627799988,0.6091530323028564,0.5815670490264893,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9937534928321838,0.859405517578125,0.6013104319572449,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7801065444946289,0.4119083285331726,0.3963199853897095,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6566728353500366,0.2426412254571914,1.124267816543579,284.896484375,284.95001220703125,299.7054138183594,291.3426513671875,297.8074951171875,297.1968994140625,284.8973388671875,1.0,0.7205304503440857,0.3297380805015564,0.3297380805015564,1.0,1.0,-3.676413536071777,0.8941160440444946,2.7822976112365723,0.0670692771673202,0.8513176441192627,0.8513176441192627,0.0,274.96270751953125,279.0,57390.3828125,0.0,4562.4609375,1.0,279.157958984375,282.9941711425781,294.35791015625,298.90631103515625,293.1499938964844,293.1499938964844,279.45001220703125,39164.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552659749984741,1.0,0.0,0.0,3.574159383773804,3.574183225631714,8.523954875272466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7653.38916015625,0.0,1473.605712890625,1497.1583251953125,0.0,2984.615234375,0.8909438252449036,1.0,0.0,3.0,1.0,0.0
18119580,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7635138034820557,0.3893085420131683,0.3562609851360321,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8810948133468628,0.6070688366889954,0.5795080065727234,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.992093563079834,0.8617715239524841,0.6027923822402954,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7771502137184143,0.4110321402549743,0.3954530954360962,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6539174914360046,0.2417481690645218,1.120358109474182,284.9957580566406,284.95001220703125,299.6763916015625,291.34307861328125,297.7984313964844,297.1948547363281,284.9949645996094,1.0,0.7209829092025757,0.3296438455581665,0.3296438455581665,1.0,1.0,-3.668432950973511,0.89146488904953,2.776968240737915,0.0661059394478797,0.9359305500984192,0.9359305500984192,0.0,277.9502258300781,282.0,56501.4296875,0.0,4558.93701171875,1.0,279.4417724609375,283.12066650390625,294.3173522949219,298.7100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33849.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473044037818909,1.0,0.0,0.0,3.671623468399048,3.671647310256958,8.995174312076415e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8426.7978515625,0.0,1541.17431640625,1497.1583251953125,0.0,2910.030029296875,0.9086677432060242,1.0,0.0,3.0,1.0,0.0
18119640,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7635138034820557,0.3893085420131683,0.3562609851360321,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8810948133468628,0.6070688366889954,0.5795080065727234,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.992093563079834,0.8617715239524841,0.6027923822402954,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7771502137184143,0.4110321402549743,0.3954530954360962,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6539174914360046,0.2417481690645218,1.120358109474182,284.9957580566406,284.95001220703125,299.6763916015625,291.34307861328125,297.7984313964844,297.1948547363281,284.9949645996094,1.0,0.7209829092025757,0.3296438455581665,0.3296438455581665,1.0,1.0,-3.668432950973511,0.89146488904953,2.776968240737915,0.0661059394478797,0.9359305500984192,0.9359305500984192,0.0,277.9502258300781,282.0,56501.4296875,0.0,4558.93701171875,1.0,279.4417724609375,283.12066650390625,294.3173522949219,298.7100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33849.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473044037818909,1.0,0.0,0.0,3.671623468399048,3.671647310256958,8.995174312076415e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8426.7978515625,0.0,1541.17431640625,1497.1583251953125,0.0,2910.030029296875,0.9086677432060242,1.0,0.0,3.0,1.0,0.0
18119700,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7618890404701233,0.3882195353507995,0.3556033372879028,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8791846036911011,0.6056013107299805,0.578471302986145,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9911898970603944,0.8622084856033325,0.6034549474716187,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7756616473197937,0.4103125333786011,0.3950333297252655,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6525528430938721,0.2411390244960785,1.1185204982757568,284.8751220703125,284.95001220703125,299.661376953125,291.3439025878906,297.7898864746094,297.1887512207031,284.8739624023437,1.0,0.7212253212928772,0.3295967280864715,0.3295967280864715,1.0,1.0,-3.664483547210693,0.8901457786560059,2.7743377685546875,0.0657650232315063,0.8503183722496033,0.8503183722496033,0.0,279.5176696777344,282.0,57282.65625,0.0,4557.734375,1.0,279.1978454589844,282.97833251953125,294.3636474609375,298.9383544921875,293.1499938964844,293.1499938964844,279.1499938964844,38290.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516345024108887,1.0,0.0,0.0,3.62577748298645,3.62580156326294,8.771938269092061e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8164.22265625,0.0,1523.407958984375,1497.1583251953125,0.0,2950.58251953125,0.8992827534675598,1.0,0.0,3.0,1.0,0.0
18119760,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7597178220748901,0.3870033025741577,0.3546006381511688,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8767142295837402,0.6039808392524719,0.5770536065101624,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9897651076316832,0.8625064492225647,0.6037009954452515,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736703157424927,0.4094583392143249,0.3943398296833038,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6507610082626343,0.2404128909111023,1.115830898284912,284.8983154296875,284.95001220703125,299.64605712890625,291.3451232910156,297.7802734375,297.1812438964844,284.89959716796875,1.0,0.7213046550750732,0.3295885026454925,0.3295885026454925,1.0,1.0,-3.6578001976013184,0.8881440162658691,2.769656181335449,0.0653017684817314,0.8442456722259521,0.8442456722259521,0.0,281.4507751464844,285.0,56941.3515625,0.0,4551.21240234375,1.0,279.15753173828125,283.0058898925781,294.3599853515625,298.8743896484375,293.1499938964844,293.1499938964844,279.45001220703125,39373.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531301021575928,1.0,0.0,0.0,3.534520387649536,3.534543991088867,8.33593446714076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7613.2353515625,0.0,1432.887939453125,1497.1583251953125,0.0,2964.59619140625,0.8823573589324951,1.0,0.0,3.0,1.0,0.0
18119820,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7566456198692322,0.3855772316455841,0.3532359898090362,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.873076856136322,0.6017704010009766,0.5748788118362427,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9880808591842652,0.8646600246429443,0.6050381660461426,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7708109021186829,0.4084747433662414,0.3933717906475067,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6480720043182373,0.2393992990255355,1.1113845109939575,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,297.77105712890625,297.1796264648437,284.99334716796875,1.0,0.7215713262557983,0.3295720815658569,0.3295720815658569,1.0,1.0,-3.648627519607544,0.8853961825370789,2.7632312774658203,0.064510628581047,0.926530420780182,0.926530420780182,0.0,284.339599609375,288.0,56084.32421875,0.0,4543.76513671875,1.0,279.44146728515625,283.128173828125,294.3220520019531,298.6822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33834.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449917435646057,1.0,0.0,0.0,3.636770009994507,3.636793613433838,8.825209079077467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8378.662109375,0.0,1502.35595703125,1497.1583251953125,0.0,2888.38671875,0.9008206725120544,1.0,0.0,3.0,1.0,0.0
18119880,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7566456198692322,0.3855772316455841,0.3532359898090362,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.873076856136322,0.6017704010009766,0.5748788118362427,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9880808591842652,0.8646600246429443,0.6050381660461426,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7708109021186829,0.4084747433662414,0.3933717906475067,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6480720043182373,0.2393992990255355,1.1113845109939575,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,297.77105712890625,297.1796264648437,284.99334716796875,1.0,0.7215713262557983,0.3295720815658569,0.3295720815658569,1.0,1.0,-3.648627519607544,0.8853961825370789,2.7632312774658203,0.064510628581047,0.926530420780182,0.926530420780182,0.0,284.339599609375,288.0,56084.32421875,0.0,4543.76513671875,1.0,279.44146728515625,283.128173828125,294.3220520019531,298.6822509765625,293.1499938964844,293.1499938964844,279.1499938964844,33834.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449917435646057,1.0,0.0,0.0,3.636770009994507,3.636793613433838,8.825209079077467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8378.662109375,0.0,1502.35595703125,1497.1583251953125,0.0,2888.38671875,0.9008206725120544,1.0,0.0,3.0,1.0,0.0
18119940,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7529702186584473,0.3831905126571655,0.3514852821826935,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.868826687335968,0.5985791087150574,0.5723088979721069,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.985682487487793,0.8651977777481079,0.6057934165000916,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.767425537109375,0.4068105816841125,0.3921601772308349,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6449806690216064,0.2379533350467682,1.1063212156295776,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.75274658203125,297.16656494140625,284.9010009765625,1.0,0.7217311859130859,0.3295556604862213,0.3295556604862213,1.0,1.0,-3.636798620223999,0.8818567395210266,2.754941701889038,0.0637502968311309,0.837553858757019,0.837553858757019,0.0,287.7838134765625,291.0,56501.59375,0.0,4532.4111328125,1.0,279.1585388183594,283.01708984375,294.3667297363281,298.84625244140625,293.1499938964844,293.1499938964844,279.45001220703125,39190.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506786227226257,1.0,0.0,0.0,3.498745441436768,3.4987685680389404,8.168042313627666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7578.7490234375,0.0,1394.1961669921875,1497.1583251953125,0.0,2941.627197265625,0.8743242621421814,1.0,0.0,3.0,1.0,0.0
18120000,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7529702186584473,0.3831905126571655,0.3514852821826935,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.868826687335968,0.5985791087150574,0.5723088979721069,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.985682487487793,0.8651977777481079,0.6057934165000916,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.767425537109375,0.4068105816841125,0.3921601772308349,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6449806690216064,0.2379533350467682,1.1063212156295776,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.75274658203125,297.16656494140625,284.9010009765625,1.0,0.7217311859130859,0.3295556604862213,0.3295556604862213,1.0,1.0,-3.636798620223999,0.8818567395210266,2.754941701889038,0.0637502968311309,0.837553858757019,0.837553858757019,0.0,287.7838134765625,291.0,56501.59375,0.0,4532.4111328125,1.0,279.1585388183594,283.01708984375,294.3667297363281,298.84625244140625,293.1499938964844,293.1499938964844,279.45001220703125,39190.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506786227226257,1.0,0.0,0.0,3.498745441436768,3.4987685680389404,8.168042313627666e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7578.7490234375,0.0,1394.1961669921875,1497.1583251953125,0.0,2941.627197265625,0.8743242621421814,1.0,0.0,3.0,1.0,0.0
18120060,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.749987781047821,0.3816596269607544,0.3500442206859588,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8652894496917725,0.5962426662445068,0.5700345039367676,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.983939528465271,0.8671222925186157,0.606993556022644,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7646374702453613,0.4057264029979706,0.3911097943782806,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6423324942588806,0.2368241101503372,1.1013935804367063,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7432861328125,297.1651916503906,284.9915466308594,1.0,0.721858561038971,0.3296116888523102,0.3296116888523102,1.0,1.0,-3.626572370529175,0.8790241479873657,2.747548341751098,0.0631226375699043,0.916950523853302,0.916950523853302,0.0,290.6343688964844,294.0,55643.484375,0.0,4521.85595703125,1.0,279.4411926269531,283.1360778808594,294.33154296875,298.65789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33828.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424491286277771,1.0,0.0,0.0,3.600147724151612,3.600171089172364,8.648364087093796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8329.2041015625,0.0,1462.38720703125,1497.1583251953125,0.0,2864.60595703125,0.8925875425338745,1.0,0.0,3.0,1.0,0.0
18120120,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.749987781047821,0.3816596269607544,0.3500442206859588,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8652894496917725,0.5962426662445068,0.5700345039367676,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.983939528465271,0.8671222925186157,0.606993556022644,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7646374702453613,0.4057264029979706,0.3911097943782806,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6423324942588806,0.2368241101503372,1.1013935804367063,284.99237060546875,284.95001220703125,299.5478515625,291.3586120605469,297.7432861328125,297.1651916503906,284.9915466308594,1.0,0.721858561038971,0.3296116888523102,0.3296116888523102,1.0,1.0,-3.626572370529175,0.8790241479873657,2.747548341751098,0.0631226375699043,0.916950523853302,0.916950523853302,0.0,290.6343688964844,294.0,55643.484375,0.0,4521.85595703125,1.0,279.4411926269531,283.1360778808594,294.33154296875,298.65789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33828.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424491286277771,1.0,0.0,0.0,3.600147724151612,3.600171089172364,8.648364087093796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8329.2041015625,0.0,1462.38720703125,1497.1583251953125,0.0,2864.60595703125,0.8925875425338745,1.0,0.0,3.0,1.0,0.0
18120180,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7464185953140259,0.379195898771286,0.3482148945331573,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8611586689949036,0.5929520726203918,0.5673609375953674,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9814556837081908,0.8674554228782654,0.6075995564460754,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7613386511802673,0.4039791524410248,0.389812707901001,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6392935514450073,0.2352747470140457,1.095842719078064,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.7248840332031,297.1525573730469,284.9024963378906,1.0,0.7218853831291199,0.3296677470207214,0.3296677470207214,1.0,1.0,-3.6136550903320312,0.8753951787948608,2.73826003074646,0.062519371509552,0.8304920196533203,0.8304920196533203,0.0,294.0516662597656,297.0,56023.08203125,0.0,4507.41259765625,1.0,279.1588134765625,283.029052734375,294.3780212402344,298.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,39193.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480514287948608,1.0,0.0,0.0,3.4588685035705566,3.458891153335572,7.98291296177922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7540.22021484375,0.0,1353.385498046875,1497.1583251953125,0.0,2917.0234375,0.8655233979225159,1.0,0.0,3.0,1.0,0.0
18120240,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7464185953140259,0.379195898771286,0.3482148945331573,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8611586689949036,0.5929520726203918,0.5673609375953674,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9814556837081908,0.8674554228782654,0.6075995564460754,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7613386511802673,0.4039791524410248,0.389812707901001,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6392935514450073,0.2352747470140457,1.095842719078064,284.9019775390625,284.95001220703125,299.5128479003906,291.3648376464844,297.7248840332031,297.1525573730469,284.9024963378906,1.0,0.7218853831291199,0.3296677470207214,0.3296677470207214,1.0,1.0,-3.6136550903320312,0.8753951787948608,2.73826003074646,0.062519371509552,0.8304920196533203,0.8304920196533203,0.0,294.0516662597656,297.0,56023.08203125,0.0,4507.41259765625,1.0,279.1588134765625,283.029052734375,294.3780212402344,298.8211669921875,293.1499938964844,293.1499938964844,279.45001220703125,39193.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480514287948608,1.0,0.0,0.0,3.4588685035705566,3.458891153335572,7.98291296177922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7540.22021484375,0.0,1353.385498046875,1497.1583251953125,0.0,2917.0234375,0.8655233979225159,1.0,0.0,3.0,1.0,0.0
18120300,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7447392344474792,0.3783387243747711,0.34731525182724,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8592028021812439,0.591672420501709,0.5660195350646973,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9803155064582824,0.8682713508605957,0.6079587340354919,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7597687840461731,0.4033434987068176,0.3891372382640838,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6378126740455627,0.234618529677391,1.092832326889038,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7195129394531,297.1513061523437,285.0046691894531,1.0,0.7218337655067444,0.3296957612037658,0.3296957612037658,1.0,1.0,-3.606950521469116,0.8735120296478271,2.733438491821289,0.0620754659175872,0.9003524780273438,0.9003524780273438,0.0,295.6309509277344,297.0,55163.58203125,0.0,4498.75390625,1.0,279.3970031738281,283.1546936035156,294.3367004394531,298.5919494628906,293.1499938964844,293.1499938964844,279.45001220703125,34404.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425979018211365,1.0,0.0,0.0,3.5035080909729004,3.503530502319336,8.190295375243295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7750.6416015625,0.0,1364.7528076171875,1497.1583251953125,0.0,2865.99658203125,0.8730916380882263,1.0,0.0,3.0,1.0,0.0
