time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7434927225112915,0.3775655925273895,0.3466901183128357,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8576934337615967,0.5904938578605652,0.5649784207344055,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.979619324207306,0.8691486716270447,0.6086441874504089,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.758598268032074,0.4027993679046631,0.3886772394180298,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6366602778434753,0.2340358346700668,1.090443134307861,284.9901428222656,284.95001220703125,299.476806640625,291.37158203125,297.71502685546875,297.1513061523437,284.9889831542969,1.0,0.7218881845474243,0.3297486007213592,0.3297486007213592,1.0,1.0,-3.602341413497925,0.8723190426826477,2.730022430419922,0.0619045011699199,0.9069252014160156,0.9069252014160156,0.0,296.89776611328125,300.0,55178.94921875,0.0,4493.92333984375,1.0,279.4417419433594,283.143798828125,294.34332275390625,298.6343078613281,293.1499938964844,293.1499938964844,279.1499938964844,33750.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396949172019958,1.0,0.0,0.0,3.563482522964477,3.563505411148072,8.473104458062153e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8279.8486328125,0.0,1422.59619140625,1497.1583251953125,0.0,2838.864990234375,0.8840721249580383,1.0,0.0,3.0,1.0,0.0
18120420,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7400263547897339,0.3750313818454742,0.3447937071323395,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8536890745162964,0.5871097445487976,0.5622122883796692,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.977054476737976,0.8692749738693237,0.6091073751449585,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7553930282592773,0.400974839925766,0.3873040974140167,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6336666941642761,0.2323910295963287,1.0844491720199585,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.696533203125,297.1390686035156,284.9039611816406,1.0,0.7217971086502075,0.3298542499542236,0.3298542499542236,1.0,1.0,-3.5884361267089844,0.86855149269104,2.7198846340179443,0.0613948740065097,0.8232492208480835,0.8232492208480835,0.0,300.2898254394531,303.0,55515.5078125,0.0,4476.73828125,1.0,279.1592102050781,283.0416259765625,294.391357421875,298.7963256835937,293.1499938964844,293.1499938964844,279.45001220703125,39191.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452531099319458,1.0,0.0,0.0,3.4169816970825195,3.417004108428955,7.790737868162978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7499.85986328125,0.0,1311.4000244140625,1497.1583251953125,0.0,2890.83203125,0.8562962412834167,1.0,0.0,3.0,1.0,0.0
18120480,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7400263547897339,0.3750313818454742,0.3447937071323395,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8536890745162964,0.5871097445487976,0.5622122883796692,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.977054476737976,0.8692749738693237,0.6091073751449585,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7553930282592773,0.400974839925766,0.3873040974140167,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6336666941642761,0.2323910295963287,1.0844491720199585,284.903564453125,284.95001220703125,299.4397888183594,291.37860107421875,297.696533203125,297.1390686035156,284.9039611816406,1.0,0.7217971086502075,0.3298542499542236,0.3298542499542236,1.0,1.0,-3.5884361267089844,0.86855149269104,2.7198846340179443,0.0613948740065097,0.8232492208480835,0.8232492208480835,0.0,300.2898254394531,303.0,55515.5078125,0.0,4476.73828125,1.0,279.1592102050781,283.0416259765625,294.391357421875,298.7963256835937,293.1499938964844,293.1499938964844,279.45001220703125,39191.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452531099319458,1.0,0.0,0.0,3.4169816970825195,3.417004108428955,7.790737868162978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7499.85986328125,0.0,1311.4000244140625,1497.1583251953125,0.0,2890.83203125,0.8562962412834167,1.0,0.0,3.0,1.0,0.0
18120540,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7371608018875122,0.3733048737049103,0.3432001769542694,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.850310742855072,0.5845325589179993,0.559736967086792,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.975136399269104,0.8707281351089478,0.6100069284439087,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7527146339416504,0.3997028768062591,0.386095255613327,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6310452818870544,0.2310497909784317,1.078632116317749,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.686279296875,297.1379089355469,284.9875793457031,1.0,0.7216899991035461,0.3299599289894104,0.3299599289894104,1.0,1.0,-3.5761640071868896,0.8652695417404175,2.7108945846557617,0.0608116798102855,0.8969686031341553,0.8969686031341553,0.0,303.1261291503906,306.0,54679.703125,0.0,4460.69384765625,1.0,279.44049072265625,283.1533508300781,294.3577880859375,298.6114807128906,293.1499938964844,293.1499938964844,279.75,33855.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368666768074036,1.0,0.0,0.0,3.520517349243164,3.5205397605896,8.270014291156258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7350.03515625,0.0,1378.3482666015625,1497.1583251953125,0.0,2812.455078125,0.8747542500495911,1.0,0.0,3.0,1.0,0.0
18120600,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7371608018875122,0.3733048737049103,0.3432001769542694,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.850310742855072,0.5845325589179993,0.559736967086792,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.975136399269104,0.8707281351089478,0.6100069284439087,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7527146339416504,0.3997028768062591,0.386095255613327,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6310452818870544,0.2310497909784317,1.078632116317749,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.686279296875,297.1379089355469,284.9875793457031,1.0,0.7216899991035461,0.3299599289894104,0.3299599289894104,1.0,1.0,-3.5761640071868896,0.8652695417404175,2.7108945846557617,0.0608116798102855,0.8969686031341553,0.8969686031341553,0.0,303.1261291503906,306.0,54679.703125,0.0,4460.69384765625,1.0,279.44049072265625,283.1533508300781,294.3577880859375,298.6114807128906,293.1499938964844,293.1499938964844,279.75,33855.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368666768074036,1.0,0.0,0.0,3.520517349243164,3.5205397605896,8.270014291156258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7350.03515625,0.0,1378.3482666015625,1497.1583251953125,0.0,2812.455078125,0.8747542500495911,1.0,0.0,3.0,1.0,0.0
18120660,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7347412705421448,0.3717601597309112,0.3419237434864044,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8474077582359314,0.582187831401825,0.5576411485671997,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9736272096633912,0.8723222613334656,0.6111997365951538,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7504836320877075,0.3986444473266601,0.3851956725120544,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6288124322891235,0.229879692196846,1.07385516166687,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.6775817871094,297.1388854980469,285.04156494140625,1.0,0.7218108773231506,0.3301103115081787,0.3301103115081787,1.0,1.0,-3.566712141036988,0.8629529476165771,2.70375919342041,0.060646466910839,0.9974666237831116,0.9974666237831116,0.0,305.7337951660156,294.0,54123.421875,0.0,4450.95263671875,1.0,279.7412109375,283.2315368652344,294.3697509765625,298.55877685546875,293.1499938964844,293.1499938964844,279.45001220703125,31262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302388191223145,1.0,0.0,0.0,3.710471868515015,3.710495710372925,9.18653199732944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8159.88916015625,0.0,1565.4583740234375,1497.1583251953125,0.0,2750.668701171875,0.9154777526855468,1.0,0.0,3.0,1.0,0.0
18120720,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7347412705421448,0.3717601597309112,0.3419237434864044,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8474077582359314,0.582187831401825,0.5576411485671997,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9736272096633912,0.8723222613334656,0.6111997365951538,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7504836320877075,0.3986444473266601,0.3851956725120544,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6288124322891235,0.229879692196846,1.07385516166687,285.04400634765625,284.95001220703125,299.3628845214844,291.3926086425781,297.6775817871094,297.1388854980469,285.04156494140625,1.0,0.7218108773231506,0.3301103115081787,0.3301103115081787,1.0,1.0,-3.566712141036988,0.8629529476165771,2.70375919342041,0.060646466910839,0.9974666237831116,0.9974666237831116,0.0,305.7337951660156,294.0,54123.421875,0.0,4450.95263671875,1.0,279.7412109375,283.2315368652344,294.3697509765625,298.55877685546875,293.1499938964844,293.1499938964844,279.45001220703125,31262.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302388191223145,1.0,0.0,0.0,3.710471868515015,3.710495710372925,9.18653199732944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8159.88916015625,0.0,1565.4583740234375,1497.1583251953125,0.0,2750.668701171875,0.9154777526855468,1.0,0.0,3.0,1.0,0.0
18120780,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.734435498714447,0.3690885007381439,0.3398074209690094,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8472962975502014,0.5787180066108704,0.5547088980674744,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.975058376789093,0.8716286420822144,0.6110912561416626,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7506551742553711,0.3967163264751434,0.3836008608341217,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6284924745559692,0.2281989604234695,1.0669095516204834,284.8793640136719,284.95001220703125,299.32684326171875,291.39862060546875,297.6571044921875,297.1238098144531,284.8803100585937,1.0,0.7180792689323425,0.3302467465400696,0.3302467465400696,1.0,1.0,-3.550253868103028,0.8585099577903748,2.691743850708008,0.0601639635860919,0.8752021789550781,0.8752021789550781,0.0,302.8268127441406,294.0,54912.87890625,0.0,4388.87451171875,1.0,279.45953369140625,283.04638671875,294.4316711425781,298.79254150390625,293.1499938964844,293.1499938964844,279.45001220703125,37997.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393155336380005,1.0,0.0,0.0,3.6574883460998535,3.657512903213501,8.926047598833975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7837.73095703125,0.0,1556.4903564453125,1497.1583251953125,0.0,2835.321044921875,0.907819926738739,1.0,0.0,3.0,1.0,0.0
18120840,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.734454870223999,0.3688173592090606,0.339531660079956,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8473588228225708,0.578357458114624,0.5543391108512878,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9752923846244812,0.8715729713439941,0.6110137701034546,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7507333159446716,0.3965088725090027,0.3833811283111572,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6285002827644348,0.2280137687921524,1.0659947395324707,284.8819885253906,284.95001220703125,299.3231201171875,291.3992004394531,297.65509033203125,297.12237548828125,284.8828430175781,1.0,0.7175571322441101,0.330260694026947,0.330260694026947,1.0,1.0,-3.5480194091796875,0.8578929305076599,2.690126419067383,0.0600516349077224,0.8727145791053772,0.8727145791053772,0.0,302.3274841308594,282.0,54857.2890625,0.0,4379.853515625,1.0,279.4570617675781,283.0498352050781,294.4286804199219,298.78131103515625,293.1499938964844,293.1499938964844,279.75,38108.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395139575004578,1.0,0.0,0.0,3.647470235824585,3.647494554519653,8.877216828295786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7385.26708984375,0.0,1546.12060546875,1497.1583251953125,0.0,2837.174560546875,0.9058932065963744,1.0,0.0,3.0,1.0,0.0
18120900,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7350548505783081,0.3677413761615753,0.338204026222229,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8482391238212585,0.5768023133277893,0.5525016188621521,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9771768450737,0.8719173669815063,0.6108303666114807,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7516275644302368,0.3956630527973175,0.3822878003120422,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6289057731628418,0.2271775007247924,1.061211109161377,284.9945068359375,284.95001220703125,299.3029479980469,291.4022827148437,297.6479187011719,297.1195678710937,284.9959716796875,1.0,0.7145422101020813,0.3303358554840088,0.3303358554840088,1.0,1.0,-3.536915063858032,0.8548465371131897,2.682068586349488,0.0594432689249515,0.9441999793052672,0.9441999793052672,0.0,298.93878173828125,282.0,53835.94921875,0.0,4329.701171875,1.0,279.7014465332031,283.18914794921875,294.3804931640625,298.5409545898437,293.1499938964844,293.1499938964844,279.75,34431.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347071409225464,1.0,0.0,0.0,3.681541681289673,3.681565761566162,9.043837394528964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7598.72802734375,0.0,1556.709716796875,1497.1583251953125,0.0,2792.30615234375,0.9126719832420348,1.0,0.0,3.0,1.0,0.0
18120960,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7365722060203552,0.366879940032959,0.3372361958026886,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8501198887825012,0.5754745602607727,0.5510451197624207,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9801199436187744,0.8725172281265259,0.6111035943031311,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7534112930297852,0.3950001299381256,0.3814554214477539,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6300191283226013,0.2264752238988876,1.0571097135543823,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,297.6430053710937,297.1196594238281,284.98516845703125,1.0,0.7113105654716492,0.3304605782032013,0.3304605782032013,1.0,1.0,-3.5283894538879395,0.8527076244354248,2.675681829452514,0.0592014677822589,0.9530705213546752,0.9530705213546752,0.0,294.4418029785156,270.0,53784.09765625,0.0,4279.962890625,1.0,279.74322509765625,283.1840209960937,294.3815002441406,298.5731201171875,293.1499938964844,293.1499938964844,279.45001220703125,33815.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319852948188782,1.0,0.0,0.0,3.737503051757813,3.73752760887146,9.320868912254808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8130.20361328125,0.0,1615.97705078125,1497.1583251953125,0.0,2766.934326171875,0.9232197403907776,1.0,0.0,3.0,1.0,0.0
18121020,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7385678887367249,0.3651701211929321,0.3357723951339721,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.852665364742279,0.5731519460678101,0.5489473342895508,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9838468432426452,0.872168242931366,0.6110724210739136,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7558315396308899,0.3937221467494964,0.380244642496109,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6315567493438721,0.2253297567367553,1.0515458583831787,284.858642578125,284.95001220703125,299.2562561035156,291.40869140625,297.6305847167969,297.11187744140625,284.86053466796875,1.0,0.706798255443573,0.3306199908256531,0.3306199908256531,1.0,1.0,-3.515928030014038,0.8495123386383057,2.6664156913757324,0.0589444600045681,0.8500402569770813,0.8500402569770813,0.0,288.3768615722656,270.0,54364.23828125,0.0,4210.6943359375,1.0,279.47802734375,283.0401611328125,294.4329528808594,298.7809143066406,293.1499938964844,293.1499938964844,279.45001220703125,39845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374106884002686,1.0,0.0,0.0,3.645123958587648,3.645148754119873,8.865799827617593e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7807.99951171875,0.0,1556.4830322265625,1497.1583251953125,0.0,2817.532958984375,0.9054923057556152,1.0,0.0,3.0,1.0,0.0
18121080,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7395635843276978,0.3641908168792724,0.3347378373146057,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8540027141571045,0.5718104839324951,0.547529935836792,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9857811331748962,0.8719803690910339,0.6107832193374634,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7571052312850952,0.392965167760849,0.3793906569480896,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6323347091674805,0.2246462255716323,1.047887682914734,284.8809509277344,284.95001220703125,299.2412414550781,291.4104919433594,297.6234741210937,297.1073913574219,284.882568359375,1.0,0.7040296196937561,0.3307100236415863,0.3307100236415863,1.0,1.0,-3.5072035789489746,0.8472071886062622,2.659996271133423,0.0586203560233116,0.8457556366920471,0.8457556366920471,0.0,284.92047119140625,258.0,54082.98828125,0.0,4167.20361328125,1.0,279.457275390625,283.0660095214844,294.4253845214844,298.725830078125,293.1499938964844,293.1499938964844,279.75,40043.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379287123680115,1.0,0.0,0.0,3.5789108276367188,3.578934907913208,8.546633125661174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7318.64501953125,0.0,1485.16845703125,1497.1583251953125,0.0,2822.369140625,0.8926670551300049,1.0,0.0,3.0,1.0,0.0
18121140,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7440378069877625,0.3625018894672394,0.3325973153114319,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8595704436302185,0.5691491365432739,0.5443629026412964,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9926824569702148,0.8730703592300415,0.610954225063324,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7622894048690796,0.3916387856006622,0.3775349855422973,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6357647776603699,0.2232466042041778,1.039049744606018,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.6138916015625,297.1083374023437,284.9864807128906,1.0,0.6962354183197021,0.3309594690799713,0.3309594690799713,1.0,1.0,-3.4881527423858643,0.8423374891281128,2.645815134048462,0.0579612888395786,0.9277440905570984,0.9277440905570984,0.0,273.8065185546875,246.0,53032.25390625,0.0,4051.68603515625,1.0,279.7417297363281,283.20123291015625,294.3830871582031,298.516357421875,293.1499938964844,293.1499938964844,279.45001220703125,34235.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285568952560425,1.0,0.0,0.0,3.6644046306610094,3.664428472518921,8.959838169175782e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8041.5888671875,0.0,1535.995849609375,1497.1583251953125,0.0,2735.015625,0.9073013663291932,1.0,0.0,3.0,1.0,0.0
18121200,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7440378069877625,0.3625018894672394,0.3325973153114319,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8595704436302185,0.5691491365432739,0.5443629026412964,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9926824569702148,0.8730703592300415,0.610954225063324,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7622894048690796,0.3916387856006622,0.3775349855422973,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6357647776603699,0.2232466042041778,1.039049744606018,284.9872741699219,284.95001220703125,299.19921875,291.414794921875,297.6138916015625,297.1083374023437,284.9864807128906,1.0,0.6962354183197021,0.3309594690799713,0.3309594690799713,1.0,1.0,-3.4881527423858643,0.8423374891281128,2.645815134048462,0.0579612888395786,0.9277440905570984,0.9277440905570984,0.0,273.8065185546875,246.0,53032.25390625,0.0,4051.68603515625,1.0,279.7417297363281,283.20123291015625,294.3830871582031,298.516357421875,293.1499938964844,293.1499938964844,279.45001220703125,34235.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285568952560425,1.0,0.0,0.0,3.6644046306610094,3.664428472518921,8.959838169175782e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8041.5888671875,0.0,1535.995849609375,1497.1583251953125,0.0,2735.015625,0.9073013663291932,1.0,0.0,3.0,1.0,0.0
18121260,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.748595654964447,0.3599545657634735,0.3301636576652527,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.865344226360321,0.5656085014343262,0.5408968329429626,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9989718794822692,0.8725173473358154,0.610299289226532,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7676935791969299,0.3897132575511932,0.3755109906196594,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6393784880638123,0.2215192466974258,1.029992699623108,284.8927917480469,284.95001220703125,299.156494140625,291.41796875,297.59576416015625,297.0980834960937,284.8935852050781,1.0,0.6881025433540344,0.3313299715518951,0.3313299715518951,1.0,1.0,-3.4669508934021,0.8371724486351013,2.629778385162353,0.05775161460042,0.8328790664672852,0.8328790664672852,0.0,262.77996826171875,234.0,53287.4921875,0.0,3932.41796875,1.0,279.4584045410156,283.0939636230469,294.4293518066406,298.6678466796875,293.1499938964844,293.1499938964844,279.75,39859.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339203000068665,1.0,0.0,0.0,3.501645803451538,3.501668930053711,8.181589805644762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7258.10888671875,0.0,1402.0013427734375,1497.1583251953125,0.0,2784.96923828125,0.8755413889884949,1.0,0.0,3.0,1.0,0.0
18121320,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.748595654964447,0.3599545657634735,0.3301636576652527,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.865344226360321,0.5656085014343262,0.5408968329429626,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9989718794822692,0.8725173473358154,0.610299289226532,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7676935791969299,0.3897132575511932,0.3755109906196594,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6393784880638123,0.2215192466974258,1.029992699623108,284.8927917480469,284.95001220703125,299.156494140625,291.41796875,297.59576416015625,297.0980834960937,284.8935852050781,1.0,0.6881025433540344,0.3313299715518951,0.3313299715518951,1.0,1.0,-3.4669508934021,0.8371724486351013,2.629778385162353,0.05775161460042,0.8328790664672852,0.8328790664672852,0.0,262.77996826171875,234.0,53287.4921875,0.0,3932.41796875,1.0,279.4584045410156,283.0939636230469,294.4293518066406,298.6678466796875,293.1499938964844,293.1499938964844,279.75,39859.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339203000068665,1.0,0.0,0.0,3.501645803451538,3.501668930053711,8.181589805644762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7258.10888671875,0.0,1402.0013427734375,1497.1583251953125,0.0,2784.96923828125,0.8755413889884949,1.0,0.0,3.0,1.0,0.0
18121380,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7528230547904968,0.358208954334259,0.3280998468399048,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8705894947052002,0.5628692507743835,0.5377938747406006,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.874793291091919,0.5985774993896484,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7726256847381592,0.3883289396762848,0.3737258315086365,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6425884962081909,0.2200960367918014,1.0215637683868408,284.9827575683594,284.95001220703125,299.1131896972656,291.41973876953125,297.5901184082031,297.1048889160156,284.9815673828125,1.0,0.6789544820785522,0.3317004740238189,0.3317004740238189,1.0,1.0,-3.434220552444458,0.8285647630691528,2.6056559085845947,0.0566089749336242,0.9060295820236206,0.9060295820236206,0.0,252.73399353027344,222.0,52138.1796875,0.0,3792.009521484375,1.0,279.7411499023437,283.2149963378906,294.38690185546875,298.4580078125,293.1499938964844,293.1499938964844,279.45001220703125,34321.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244501352310181,1.0,0.0,0.0,3.5879909992218018,3.5880138874053955,8.590055244894756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7942.92041015625,0.0,1452.9232177734375,1497.1583251953125,0.0,2696.844970703125,0.8901436924934387,1.0,0.0,3.0,1.0,0.0
18121440,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7528230547904968,0.358208954334259,0.3280998468399048,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8705894947052002,0.5628692507743835,0.5377938747406006,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.874793291091919,0.5985774993896484,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7726256847381592,0.3883289396762848,0.3737258315086365,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6425884962081909,0.2200960367918014,1.0215637683868408,284.9827575683594,284.95001220703125,299.1131896972656,291.41973876953125,297.5901184082031,297.1048889160156,284.9815673828125,1.0,0.6789544820785522,0.3317004740238189,0.3317004740238189,1.0,1.0,-3.434220552444458,0.8285647630691528,2.6056559085845947,0.0566089749336242,0.9060295820236206,0.9060295820236206,0.0,252.73399353027344,222.0,52138.1796875,0.0,3792.009521484375,1.0,279.7411499023437,283.2149963378906,294.38690185546875,298.4580078125,293.1499938964844,293.1499938964844,279.45001220703125,34321.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244501352310181,1.0,0.0,0.0,3.5879909992218018,3.5880138874053955,8.590055244894756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7942.92041015625,0.0,1452.9232177734375,1497.1583251953125,0.0,2696.844970703125,0.8901436924934387,1.0,0.0,3.0,1.0,0.0
18121500,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7550830245018005,0.3569491505622864,0.3270329535007477,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8734003305435181,0.5611069798469543,0.5362141728401184,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.876221776008606,0.5911335349082947,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7752689719200134,0.3873675167560577,0.3728239238262176,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.644352376461029,0.2192522138357162,1.0174353122711182,284.8634033203125,284.95001220703125,299.09130859375,291.4200744628906,297.5869445800781,297.1080627441406,284.862548828125,1.0,0.6740762591362,0.3318857252597809,0.3318857252597809,1.0,1.0,-3.41618275642395,0.8237473964691162,2.592435359954834,0.0559423863887786,0.8172193169593811,0.8172193169593811,0.0,247.5871124267578,222.0,52612.9765625,0.0,3717.686767578125,1.0,279.5000305175781,283.0805969238281,294.4346618652344,298.66583251953125,293.1499938964844,293.1499938964844,279.45001220703125,39628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283553719520569,1.0,0.0,0.0,3.514211654663086,3.514235019683838,8.240415922955435e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7671.54638671875,0.0,1413.4163818359375,1497.1583251953125,0.0,2733.140869140625,0.8751173615455627,1.0,0.0,3.0,1.0,0.0
18121560,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.757117509841919,0.3556203842163086,0.3256633579730987,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8760242462158203,0.5592507719993591,0.5342949032783508,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8779094815254211,0.5838144421577454,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7777350544929504,0.3863137662410736,0.371669054031372,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6459710597991943,0.2183424532413482,1.0126051902770996,284.8931579589844,284.95001220703125,299.0692749023437,291.41998291015625,297.5841064453125,297.1114807128906,284.8940124511719,1.0,0.6689672470092773,0.3321805000305176,0.3321805000305176,1.0,1.0,-3.396228313446045,0.8186664581298828,2.577561855316162,0.0553743913769722,0.8131129145622253,0.8131129145622253,0.0,242.48110961914065,210.0,52093.14453125,0.0,3639.871826171875,1.0,279.4588623046875,283.1187744140625,294.4282531738281,298.58428955078125,293.1499938964844,293.1499938964844,279.75,40351.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291609287261963,1.0,0.0,0.0,3.4003024101257324,3.400324821472168,7.714866114838514e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7160.32177734375,0.0,1303.037109375,1497.1583251953125,0.0,2740.63623046875,0.8536810874938965,1.0,0.0,3.0,1.0,0.0
18121620,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7626648545265198,0.3538734912872314,0.323569506406784,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8828115463256836,0.5564725399017334,0.5311245322227478,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.883608341217041,0.567325234413147,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7840179204940796,0.3848654925823211,0.3697928190231323,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6502988934516907,0.2169587165117263,1.0041556358337402,284.977783203125,284.95001220703125,299.0248718261719,291.4184875488281,297.59014892578125,297.1338195800781,284.97686767578125,1.0,0.6584545969963074,0.3327700495719909,0.3327700495719909,1.0,1.0,-3.35764479637146,0.8089096546173096,2.5487351417541504,0.0542509891092777,0.8802141547203064,0.8802141547203064,0.0,231.46421813964844,198.0,50944.71875,0.0,3485.1787109375,1.0,279.7402648925781,283.2344970703125,294.3817443847656,298.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,34515.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188394904136658,1.0,0.0,0.0,3.4848008155822754,3.484822988510132,8.10306289622531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6995.03857421875,0.0,1346.4205322265625,1497.1583251953125,0.0,2644.821044921875,0.8672301769256592,1.0,0.0,3.0,1.0,0.0
18121680,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7626648545265198,0.3538734912872314,0.323569506406784,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8828115463256836,0.5564725399017334,0.5311245322227478,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.883608341217041,0.567325234413147,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7840179204940796,0.3848654925823211,0.3697928190231323,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6502988934516907,0.2169587165117263,1.0041556358337402,284.977783203125,284.95001220703125,299.0248718261719,291.4184875488281,297.59014892578125,297.1338195800781,284.97686767578125,1.0,0.6584545969963074,0.3327700495719909,0.3327700495719909,1.0,1.0,-3.35764479637146,0.8089096546173096,2.5487351417541504,0.0542509891092777,0.8802141547203064,0.8802141547203064,0.0,231.46421813964844,198.0,50944.71875,0.0,3485.1787109375,1.0,279.7402648925781,283.2344970703125,294.3817443847656,298.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,34515.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188394904136658,1.0,0.0,0.0,3.4848008155822754,3.484822988510132,8.10306289622531e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6995.03857421875,0.0,1346.4205322265625,1497.1583251953125,0.0,2644.821044921875,0.8672301769256592,1.0,0.0,3.0,1.0,0.0
18121740,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7694844007492065,0.3523199260234833,0.3218027949333191,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8909841775894165,0.553939938545227,0.5283457636833191,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.8907026648521423,0.5493646860122681,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7915528416633606,0.3836257457733154,0.3682196736335754,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6557709574699402,0.2158069163560867,0.9969835877418518,285.0297241210937,284.95001220703125,298.9799499511719,291.4150695800781,297.6011962890625,297.1629638671875,285.0267944335937,1.0,0.6477149724960327,0.3333595991134643,0.3333595991134643,1.0,1.0,-3.3200619220733643,0.7994014620780945,2.520660400390625,0.0531795658171176,0.9704075455665588,0.9704075455665588,0.0,219.9856109619141,201.0,50078.375,0.0,3333.3271484375,1.0,280.0408630371094,283.312255859375,294.3829040527344,298.2772827148437,293.1499938964844,293.1499938964844,279.75,31621.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102031946182251,1.0,0.0,0.0,3.663233518600464,3.663256883621216,8.954111194725556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7720.60107421875,0.0,1515.0653076171875,1497.1583251953125,0.0,2565.064697265625,0.9050113558769226,1.0,0.0,3.0,1.0,0.0
18121800,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7694844007492065,0.3523199260234833,0.3218027949333191,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8909841775894165,0.553939938545227,0.5283457636833191,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.8907026648521423,0.5493646860122681,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7915528416633606,0.3836257457733154,0.3682196736335754,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6557709574699402,0.2158069163560867,0.9969835877418518,285.0297241210937,284.95001220703125,298.9799499511719,291.4150695800781,297.6011962890625,297.1629638671875,285.0267944335937,1.0,0.6477149724960327,0.3333595991134643,0.3333595991134643,1.0,1.0,-3.3200619220733643,0.7994014620780945,2.520660400390625,0.0531795658171176,0.9704075455665588,0.9704075455665588,0.0,219.9856109619141,201.0,50078.375,0.0,3333.3271484375,1.0,280.0408630371094,283.312255859375,294.3829040527344,298.2772827148437,293.1499938964844,293.1499938964844,279.75,31621.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102031946182251,1.0,0.0,0.0,3.663233518600464,3.663256883621216,8.954111194725556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7720.60107421875,0.0,1515.0653076171875,1497.1583251953125,0.0,2565.064697265625,0.9050113558769226,1.0,0.0,3.0,1.0,0.0
18121860,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7714943885803223,0.3495205044746399,0.3194185793399811,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8936251997947693,0.5500802993774414,0.524885892868042,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8954052925109863,0.541081428527832,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7941921949386597,0.3813806772232055,0.3662019371986389,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6574306488037109,0.2140970081090927,0.9892978668212892,284.88201904296875,284.95001220703125,298.93463134765625,291.4095458984375,297.5963134765625,297.17047119140625,284.883056640625,1.0,0.6414697766304016,0.3342201113700866,0.3342201113700866,1.0,1.0,-3.291390180587769,0.7933300137519836,2.4980602264404297,0.0533905066549778,0.8482886552810669,0.8482886552810669,0.0,214.30636596679688,204.0,50530.5703125,0.0,3236.863525390625,1.0,279.758056640625,283.1517028808594,294.4347229003906,298.4641418457031,293.1499938964844,293.1499938964844,280.04998779296875,38972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188816905021667,1.0,0.0,0.0,3.556815385818481,3.5568389892578125,8.441428462901968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6981.068359375,0.0,1453.6195068359375,1497.1583251953125,0.0,2645.2119140625,0.8866908550262451,1.0,0.0,3.0,1.0,0.0
18121920,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7714943885803223,0.3495205044746399,0.3194185793399811,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8936251997947693,0.5500802993774414,0.524885892868042,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.8954052925109863,0.541081428527832,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7941921949386597,0.3813806772232055,0.3662019371986389,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6574306488037109,0.2140970081090927,0.9892978668212892,284.88201904296875,284.95001220703125,298.93463134765625,291.4095458984375,297.5963134765625,297.17047119140625,284.883056640625,1.0,0.6414697766304016,0.3342201113700866,0.3342201113700866,1.0,1.0,-3.291390180587769,0.7933300137519836,2.4980602264404297,0.0533905066549778,0.8482886552810669,0.8482886552810669,0.0,214.30636596679688,204.0,50530.5703125,0.0,3236.863525390625,1.0,279.758056640625,283.1517028808594,294.4347229003906,298.4641418457031,293.1499938964844,293.1499938964844,280.04998779296875,38972.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188816905021667,1.0,0.0,0.0,3.556815385818481,3.5568389892578125,8.441428462901968e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6981.068359375,0.0,1453.6195068359375,1497.1583251953125,0.0,2645.2119140625,0.8866908550262451,1.0,0.0,3.0,1.0,0.0
18121980,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7712803483009338,0.3476196825504303,0.3174226582050323,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8934758901596069,0.5471190214157104,0.521781861782074,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8997369408607483,0.5381434559822083,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7943021655082703,0.3796887993812561,0.3643604516983032,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6569935083389282,0.2126458138227462,0.9820019006729126,284.98760986328125,284.95001220703125,298.888916015625,291.4017028808594,297.5936584472656,297.1805419921875,284.9866638183594,1.0,0.6377075910568237,0.3350805938243866,0.3350805938243866,1.0,1.0,-3.2707252502441406,0.7896636724472046,2.4810614585876465,0.0542315766215324,0.9298157691955566,0.9298157691955566,0.0,211.85606384277344,207.0,49531.140625,0.0,3177.432373046875,1.0,280.0415954589844,283.2842102050781,294.3750305175781,298.2479248046875,293.1499938964844,293.1499938964844,279.75,33826.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104997873306274,1.0,0.0,0.0,3.651561975479126,3.651585578918457,8.89714442564582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7660.80517578125,0.0,1518.6373291015625,1497.1583251953125,0.0,2567.79638671875,0.9041169285774232,1.0,0.0,3.0,1.0,0.0
18122040,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7712803483009338,0.3476196825504303,0.3174226582050323,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8934758901596069,0.5471190214157104,0.521781861782074,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.8997369408607483,0.5381434559822083,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7943021655082703,0.3796887993812561,0.3643604516983032,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6569935083389282,0.2126458138227462,0.9820019006729126,284.98760986328125,284.95001220703125,298.888916015625,291.4017028808594,297.5936584472656,297.1805419921875,284.9866638183594,1.0,0.6377075910568237,0.3350805938243866,0.3350805938243866,1.0,1.0,-3.2707252502441406,0.7896636724472046,2.4810614585876465,0.0542315766215324,0.9298157691955566,0.9298157691955566,0.0,211.85606384277344,207.0,49531.140625,0.0,3177.432373046875,1.0,280.0415954589844,283.2842102050781,294.3750305175781,298.2479248046875,293.1499938964844,293.1499938964844,279.75,33826.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104997873306274,1.0,0.0,0.0,3.651561975479126,3.651585578918457,8.89714442564582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7660.80517578125,0.0,1518.6373291015625,1497.1583251953125,0.0,2567.79638671875,0.9041169285774232,1.0,0.0,3.0,1.0,0.0
18122100,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7705631852149963,0.3463118076324463,0.316474974155426,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.892677366733551,0.5452908873558044,0.5203071236610413,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.9008974432945251,0.5380216836929321,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7937285900115967,0.3786060512065887,0.363512247800827,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6562756896018982,0.2117807269096374,0.978620171546936,284.8616638183594,284.95001220703125,298.8659362792969,291.3968811035156,297.5863952636719,297.1778564453125,284.85943603515625,1.0,0.6365055441856384,0.3355108499526977,0.3355108499526977,1.0,1.0,-3.262580156326294,0.788478672504425,2.4741015434265137,0.0548890717327594,0.8378412127494812,0.8378412127494812,0.0,211.44403076171875,207.0,50209.65625,0.0,3157.264892578125,1.0,279.7983093261719,283.1385498046875,294.4200134277344,298.4627380371094,293.1499938964844,293.1499938964844,279.75,38702.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153665065765381,1.0,0.0,0.0,3.598108530044556,3.598132610321045,8.63856939758989e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7413.5048828125,0.0,1496.1298828125,1497.1583251953125,0.0,2612.6982421875,0.8930989503860474,1.0,0.0,3.0,1.0,0.0
18122160,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7690223455429077,0.3448843359947204,0.3152165412902832,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8910003900527954,0.5433183312416077,0.5184868574142456,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.901566445827484,0.5390849709510803,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7923656702041626,0.3773940503597259,0.3624117374420166,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6548985838890076,0.2108023464679718,0.974479913711548,284.88739013671875,284.95001220703125,298.8428955078125,291.3913879394531,297.5762634277344,297.1715393066406,284.8891296386719,1.0,0.6355446577072144,0.3358428180217743,0.3358428180217743,1.0,1.0,-3.253854751586914,0.7868379950523376,2.467016696929932,0.0552087798714637,0.8288639783859253,0.8288639783859253,0.0,211.63308715820312,210.0,49815.90625,0.0,3139.260986328125,1.0,279.7581481933594,283.17340087890625,294.4093017578125,298.38818359375,293.1499938964844,293.1499938964844,280.04998779296875,40164.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172104954719543,1.0,0.0,0.0,3.483407735824585,3.483431100845337,8.09658615708031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6920.16357421875,0.0,1385.3419189453125,1497.1583251953125,0.0,2629.746337890625,0.8717554807662964,1.0,0.0,3.0,1.0,0.0
