time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7662640810012817,0.3429661095142364,0.3133571445941925,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8877955675125122,0.5403631329536438,0.5155462622642517,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.903666615486145,0.5416915416717529,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7897608280181885,0.3756824731826782,0.3606863617897033,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6522040367126465,0.209229975938797,0.9672415852546692,284.9912109375,284.95001220703125,298.79656982421875,291.3784484863281,297.5644836425781,297.1700134277344,284.9903564453125,1.0,0.6343669891357422,0.3365067839622497,0.3365067839622497,1.0,1.0,-3.240431785583496,0.7847330570220947,2.4556987285614014,0.0560380741953849,0.912444531917572,0.912444531917572,0.0,212.4387359619141,213.0,48911.26953125,0.0,3114.570068359375,1.0,280.0410461425781,283.3018798828125,294.34832763671875,298.1733093261719,293.1499938964844,293.1499938964844,279.75,33878.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080641031265259,1.0,0.0,0.0,3.5856363773345947,3.585659503936768,8.578785468671413e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7587.18359375,0.0,1447.1409912109375,1497.1583251953125,0.0,2545.377197265625,0.8893567323684692,1.0,0.0,3.0,1.0,0.0
18122280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7662640810012817,0.3429661095142364,0.3133571445941925,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8877955675125122,0.5403631329536438,0.5155462622642517,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.903666615486145,0.5416915416717529,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7897608280181885,0.3756824731826782,0.3606863617897033,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6522040367126465,0.209229975938797,0.9672415852546692,284.9912109375,284.95001220703125,298.79656982421875,291.3784484863281,297.5644836425781,297.1700134277344,284.9903564453125,1.0,0.6343669891357422,0.3365067839622497,0.3365067839622497,1.0,1.0,-3.240431785583496,0.7847330570220947,2.4556987285614014,0.0560380741953849,0.912444531917572,0.912444531917572,0.0,212.4387359619141,213.0,48911.26953125,0.0,3114.570068359375,1.0,280.0410461425781,283.3018798828125,294.34832763671875,298.1733093261719,293.1499938964844,293.1499938964844,279.75,33878.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080641031265259,1.0,0.0,0.0,3.5856363773345947,3.585659503936768,8.578785468671413e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7587.18359375,0.0,1447.1409912109375,1497.1583251953125,0.0,2545.377197265625,0.8893567323684692,1.0,0.0,3.0,1.0,0.0
18122340,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7623698115348816,0.3401605188846588,0.3111532628536224,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8833550214767456,0.5365002751350403,0.5122643113136292,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.903658390045166,0.5461935997009277,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7860755920410156,0.3733309209346771,0.3587557077407837,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6486685276031494,0.2072517871856689,0.95945006608963,284.8965759277344,284.95001220703125,298.75,291.3626403808594,297.54052734375,297.1525573730469,284.8974914550781,1.0,0.6337903738021851,0.3371707499027252,0.3371707499027252,1.0,1.0,-3.2275619506835938,0.7827757596969604,2.444786310195923,0.0570086054503917,0.8199390172958374,0.8199390172958374,0.0,214.2966461181641,216.0,49202.15625,0.0,3097.0205078125,1.0,279.759033203125,283.1960144042969,294.38043212890625,298.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,39836.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148576617240906,1.0,0.0,0.0,3.4201807975769043,3.42020320892334,7.80533241595549e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6870.61083984375,0.0,1319.09716796875,1497.1583251953125,0.0,2607.9970703125,0.8576792478561401,1.0,0.0,3.0,1.0,0.0
18122400,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7623698115348816,0.3401605188846588,0.3111532628536224,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8833550214767456,0.5365002751350403,0.5122643113136292,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.903658390045166,0.5461935997009277,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7860755920410156,0.3733309209346771,0.3587557077407837,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6486685276031494,0.2072517871856689,0.95945006608963,284.8965759277344,284.95001220703125,298.75,291.3626403808594,297.54052734375,297.1525573730469,284.8974914550781,1.0,0.6337903738021851,0.3371707499027252,0.3371707499027252,1.0,1.0,-3.2275619506835938,0.7827757596969604,2.444786310195923,0.0570086054503917,0.8199390172958374,0.8199390172958374,0.0,214.2966461181641,216.0,49202.15625,0.0,3097.0205078125,1.0,279.759033203125,283.1960144042969,294.38043212890625,298.3121643066406,293.1499938964844,293.1499938964844,280.04998779296875,39836.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148576617240906,1.0,0.0,0.0,3.4201807975769043,3.42020320892334,7.80533241595549e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6870.61083984375,0.0,1319.09716796875,1497.1583251953125,0.0,2607.9970703125,0.8576792478561401,1.0,0.0,3.0,1.0,0.0
18122460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7586032152175903,0.338111013174057,0.3092433512210846,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.87892746925354,0.5334044694900513,0.5092668533325195,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9041587710380554,0.5510665774345398,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7823712825775146,0.3715056777000427,0.35699263215065,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6450839042663574,0.2055230140686035,0.9517880082130432,284.9914245605469,284.95001220703125,298.7020263671875,291.3441467285156,297.523193359375,297.14434814453125,284.9905090332031,1.0,0.6335682272911072,0.3377521634101867,0.3377521634101867,1.0,1.0,-3.216182947158813,0.7810283303260803,2.435154676437378,0.0577522553503513,0.8998436331748962,0.8998436331748962,0.0,216.4340667724609,219.0,48334.3515625,0.0,3084.3115234375,1.0,280.04052734375,283.31561279296875,294.3153076171875,298.0978698730469,293.1499938964844,293.1499938964844,280.3500061035156,33753.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060317039489746,1.0,0.0,0.0,3.527968645095825,3.5279910564422607,8.305059395752323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6733.26611328125,0.0,1385.3463134765625,1497.1583251953125,0.0,2526.698486328125,0.8763229250907898,1.0,0.0,3.0,1.0,0.0
18122520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7586032152175903,0.338111013174057,0.3092433512210846,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.87892746925354,0.5334044694900513,0.5092668533325195,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.9041587710380554,0.5510665774345398,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7823712825775146,0.3715056777000427,0.35699263215065,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6450839042663574,0.2055230140686035,0.9517880082130432,284.9914245605469,284.95001220703125,298.7020263671875,291.3441467285156,297.523193359375,297.14434814453125,284.9905090332031,1.0,0.6335682272911072,0.3377521634101867,0.3377521634101867,1.0,1.0,-3.216182947158813,0.7810283303260803,2.435154676437378,0.0577522553503513,0.8998436331748962,0.8998436331748962,0.0,216.4340667724609,219.0,48334.3515625,0.0,3084.3115234375,1.0,280.04052734375,283.31561279296875,294.3153076171875,298.0978698730469,293.1499938964844,293.1499938964844,280.3500061035156,33753.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060317039489746,1.0,0.0,0.0,3.527968645095825,3.5279910564422607,8.305059395752323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6733.26611328125,0.0,1385.3463134765625,1497.1583251953125,0.0,2526.698486328125,0.8763229250907898,1.0,0.0,3.0,1.0,0.0
18122580,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7551565170288086,0.3362415730953216,0.3076545894145965,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8747882843017578,0.5305482149124146,0.5066657066345215,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.9045996069908142,0.5559391975402832,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7789527773857117,0.3698963224887848,0.3555544316768646,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6417861580848694,0.203949362039566,0.9451253414154052,285.0598449707031,284.95001220703125,298.651611328125,291.3233337402344,297.5067138671875,297.1380615234375,285.05743408203125,1.0,0.6337167024612427,0.3383336067199707,0.3383336067199707,1.0,1.0,-3.207261800765991,0.7800122499465942,2.4272494316101074,0.0587104298174381,1.0,1.0,0.0,218.7014923095703,222.0,47662.97265625,0.0,3077.6240234375,1.0,280.3414306640625,283.4053649902344,294.29852294921875,298.00958251953125,293.1499938964844,293.1499938964844,280.04998779296875,31250.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987931966781616,1.0,0.0,0.0,3.7218756675720215,3.721899509429932,9.243086651622434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7450.37109375,0.0,1578.375,1497.1583251953125,0.0,2460.396240234375,0.9178335666656494,1.0,0.0,3.0,1.0,0.0
18122640,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7551565170288086,0.3362415730953216,0.3076545894145965,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8747882843017578,0.5305482149124146,0.5066657066345215,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.9045996069908142,0.5559391975402832,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7789527773857117,0.3698963224887848,0.3555544316768646,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6417861580848694,0.203949362039566,0.9451253414154052,285.0598449707031,284.95001220703125,298.651611328125,291.3233337402344,297.5067138671875,297.1380615234375,285.05743408203125,1.0,0.6337167024612427,0.3383336067199707,0.3383336067199707,1.0,1.0,-3.207261800765991,0.7800122499465942,2.4272494316101074,0.0587104298174381,1.0,1.0,0.0,218.7014923095703,222.0,47662.97265625,0.0,3077.6240234375,1.0,280.3414306640625,283.4053649902344,294.29852294921875,298.00958251953125,293.1499938964844,293.1499938964844,280.04998779296875,31250.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987931966781616,1.0,0.0,0.0,3.7218756675720215,3.721899509429932,9.243086651622434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7450.37109375,0.0,1578.375,1497.1583251953125,0.0,2460.396240234375,0.9178335666656494,1.0,0.0,3.0,1.0,0.0
18122700,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7531259655952454,0.3347817659378052,0.3066776990890503,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.872406542301178,0.5285729169845581,0.505174994468689,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.9037646055221558,0.5587987899780273,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7769673466682434,0.3687008619308471,0.3547111451625824,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6399428844451904,0.2029359191656112,0.9415090680122375,284.9008178710937,284.95001220703125,298.6255187988281,291.3121032714844,297.4922180175781,297.1270446777344,284.89373779296875,1.0,0.6338481307029724,0.3386243283748626,0.3386243283748626,1.0,1.0,-3.2023751735687256,0.7793676853179932,2.4230074882507324,0.059204839169979,0.915974497795105,0.915974497795105,0.0,220.061279296875,222.0,48682.97265625,0.0,3074.6083984375,1.0,280.0960998535156,283.2174377441406,294.3504638671875,298.26007080078125,293.1499938964844,293.1499938964844,280.04998779296875,34574.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059146404266357,1.0,0.0,0.0,3.7450246810913086,3.745049238204956,9.358422516925202e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7245.69873046875,0.0,1630.5338134765625,1497.1583251953125,0.0,2525.623291015625,0.9238068461418152,1.0,0.0,3.0,1.0,0.0
18122760,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7504594922065735,0.3330332040786743,0.3052602112293243,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8693791627883911,0.5262606143951416,0.5031814575195312,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.9022403955459596,0.5623787641525269,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7743805646896362,0.3672262728214264,0.3534897267818451,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6376155018806458,0.2017184048891067,0.9367685317993164,284.8793640136719,284.95001220703125,298.5989074707031,291.30035400390625,297.4739685058594,297.1112670898437,284.880126953125,1.0,0.6338922381401062,0.33890101313591,0.33890101313591,1.0,1.0,-3.1954128742218018,0.7780461311340332,2.417366743087769,0.0594772398471832,0.8791489601135254,0.8791489601135254,0.0,221.7387542724609,225.0,48445.8359375,0.0,3068.906494140625,1.0,280.0570373535156,283.2060852050781,294.3389892578125,298.2105407714844,293.1499938964844,293.1499938964844,280.3500061035156,37908.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101749420166016,1.0,0.0,0.0,3.67528772354126,3.6753122806549072,9.01313683243643e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6749.2333984375,0.0,1575.8619384765625,1497.1583251953125,0.0,2564.804443359375,0.9117883443832396,1.0,0.0,3.0,1.0,0.0
18122820,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7459907531738281,0.3306450545787811,0.3029848039150238,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8641359210014343,0.5227546691894531,0.4997394680976867,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9005321860313416,0.5687457323074341,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7698812484741211,0.3650452494621277,0.3513679802417755,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.633415162563324,0.1996779888868332,0.9277467131614684,284.99468994140625,284.95001220703125,298.54412841796875,291.2753295898437,297.44891357421875,297.0951843261719,284.9935302734375,1.0,0.6339850425720215,0.3394543528556824,0.3394543528556824,1.0,1.0,-3.182790517807007,0.7757937908172607,2.406996726989746,0.0599791593849659,0.9689111709594728,0.9689111709594728,0.0,224.7373962402344,213.0,47398.12109375,0.0,3058.380615234375,1.0,280.34246826171875,283.34912109375,294.2548522949219,297.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,33596.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029912114143372,1.0,0.0,0.0,3.769055843353272,3.769080638885498,9.478911238147704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7419.33447265625,0.0,1651.1337890625,1497.1583251953125,0.0,2498.804931640625,0.93038409948349,1.0,0.0,3.0,1.0,0.0
18122880,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7459907531738281,0.3306450545787811,0.3029848039150238,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8641359210014343,0.5227546691894531,0.4997394680976867,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9990000128746032,0.9005321860313416,0.5687457323074341,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7698812484741211,0.3650452494621277,0.3513679802417755,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.633415162563324,0.1996779888868332,0.9277467131614684,284.99468994140625,284.95001220703125,298.54412841796875,291.2753295898437,297.44891357421875,297.0951843261719,284.9935302734375,1.0,0.6339850425720215,0.3394543528556824,0.3394543528556824,1.0,1.0,-3.182790517807007,0.7757937908172607,2.406996726989746,0.0599791593849659,0.9689111709594728,0.9689111709594728,0.0,224.7373962402344,213.0,47398.12109375,0.0,3058.380615234375,1.0,280.34246826171875,283.34912109375,294.2548522949219,297.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,33596.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029912114143372,1.0,0.0,0.0,3.769055843353272,3.769080638885498,9.478911238147704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7419.33447265625,0.0,1651.1337890625,1497.1583251953125,0.0,2498.804931640625,0.93038409948349,1.0,0.0,3.0,1.0,0.0
18122940,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7448144555091858,0.3274514377117157,0.3003295063972473,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8630165457725525,0.5184080004692078,0.4958972334861755,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.897995114326477,0.566581666469574,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7690540552139282,0.3622574210166931,0.3489120006561279,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6319528818130493,0.1972833424806594,0.917433261871338,284.8647766113281,284.95001220703125,298.48748779296875,291.2484741210937,297.4183654785156,297.07305908203125,284.8667907714844,1.0,0.6291812658309937,0.3400076925754547,0.3400076925754547,1.0,1.0,-3.157048225402832,0.76947420835495,2.3875739574432373,0.0596929937601089,0.8429535627365112,0.8429535627365112,0.0,222.4768829345703,201.0,47616.11328125,0.0,2991.91357421875,1.0,280.0566711425781,283.2117004394531,294.2720031738281,298.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,40751.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109241724014282,1.0,0.0,0.0,3.602874755859375,3.6028990745544434,8.661470474180533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6670.12841796875,0.0,1516.45751953125,1497.1583251953125,0.0,2571.70654296875,0.8981229066848755,1.0,0.0,3.0,1.0,0.0
18123000,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7448144555091858,0.3274514377117157,0.3003295063972473,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8630165457725525,0.5184080004692078,0.4958972334861755,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.897995114326477,0.566581666469574,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7690540552139282,0.3622574210166931,0.3489120006561279,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6319528818130493,0.1972833424806594,0.917433261871338,284.8647766113281,284.95001220703125,298.48748779296875,291.2484741210937,297.4183654785156,297.07305908203125,284.8667907714844,1.0,0.6291812658309937,0.3400076925754547,0.3400076925754547,1.0,1.0,-3.157048225402832,0.76947420835495,2.3875739574432373,0.0596929937601089,0.8429535627365112,0.8429535627365112,0.0,222.4768829345703,201.0,47616.11328125,0.0,2991.91357421875,1.0,280.0566711425781,283.2117004394531,294.2720031738281,298.09405517578125,293.1499938964844,293.1499938964844,280.3500061035156,40751.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109241724014282,1.0,0.0,0.0,3.602874755859375,3.6028990745544434,8.661470474180533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6670.12841796875,0.0,1516.45751953125,1497.1583251953125,0.0,2571.70654296875,0.8981229066848755,1.0,0.0,3.0,1.0,0.0
18123060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.746538519859314,0.3252140283584595,0.2978891730308532,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8653315305709839,0.5150113701820374,0.4922405183315277,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.898793637752533,0.5578871965408325,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.771264910697937,0.3601193428039551,0.346504271030426,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.632727861404419,0.1952779740095138,0.9068924188613892,284.97930908203125,284.95001220703125,298.42919921875,291.21990966796875,297.4047546386719,297.0738220214844,284.9781494140625,1.0,0.6215692162513733,0.3407383561134338,0.3407383561134338,1.0,1.0,-3.123697757720948,0.7612842917442322,2.3624134063720703,0.0589502975344657,0.9235265851020812,0.9235265851020812,0.0,216.3091583251953,204.0,46326.140625,0.0,2889.938720703125,1.0,280.3418273925781,283.3575134277344,294.1847839355469,297.82879638671875,293.1499938964844,293.1499938964844,280.04998779296875,34591.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006196618080139,1.0,0.0,0.0,3.6720690727233887,3.672093152999878,8.997357667794859e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7293.01708984375,0.0,1547.26123046875,1497.1583251953125,0.0,2477.091552734375,0.9092594385147096,1.0,0.0,3.0,1.0,0.0
18123120,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.746538519859314,0.3252140283584595,0.2978891730308532,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8653315305709839,0.5150113701820374,0.4922405183315277,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.898793637752533,0.5578871965408325,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.771264910697937,0.3601193428039551,0.346504271030426,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.632727861404419,0.1952779740095138,0.9068924188613892,284.97930908203125,284.95001220703125,298.42919921875,291.21990966796875,297.4047546386719,297.0738220214844,284.9781494140625,1.0,0.6215692162513733,0.3407383561134338,0.3407383561134338,1.0,1.0,-3.123697757720948,0.7612842917442322,2.3624134063720703,0.0589502975344657,0.9235265851020812,0.9235265851020812,0.0,216.3091583251953,204.0,46326.140625,0.0,2889.938720703125,1.0,280.3418273925781,283.3575134277344,294.1847839355469,297.82879638671875,293.1499938964844,293.1499938964844,280.04998779296875,34591.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006196618080139,1.0,0.0,0.0,3.6720690727233887,3.672093152999878,8.997357667794859e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7293.01708984375,0.0,1547.26123046875,1497.1583251953125,0.0,2477.091552734375,0.9092594385147096,1.0,0.0,3.0,1.0,0.0
18123180,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7459090352058411,0.3222680985927582,0.2953823506832123,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.864815354347229,0.5108880400657654,0.488522320985794,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.8989372849464417,0.5546666979789734,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7709642648696899,0.3574657738208771,0.3441053628921509,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6317201256752014,0.1930687427520752,0.8970848321914673,284.8818054199219,284.95001220703125,298.36944580078125,291.1897888183594,297.3865051269531,297.0687866210937,284.88330078125,1.0,0.6171167492866516,0.3414689898490906,0.3414689898490906,1.0,1.0,-3.0976545810699463,0.7553319931030273,2.342322587966919,0.0586563795804977,0.8186193704605103,0.8186193704605103,0.0,213.4810028076172,207.0,46377.19140625,0.0,2822.1494140625,1.0,280.0585021972656,283.256103515625,294.2019958496094,297.9276123046875,293.1499938964844,293.1499938964844,280.3500061035156,41032.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063558340072632,1.0,0.0,0.0,3.463716745376587,3.46373987197876,8.005308131942002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6571.5087890625,0.0,1371.3572998046875,1497.1583251953125,0.0,2529.67529296875,0.8682755827903748,1.0,0.0,3.0,1.0,0.0
18123240,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7459090352058411,0.3222680985927582,0.2953823506832123,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.864815354347229,0.5108880400657654,0.488522320985794,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.8989372849464417,0.5546666979789734,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7709642648696899,0.3574657738208771,0.3441053628921509,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6317201256752014,0.1930687427520752,0.8970848321914673,284.8818054199219,284.95001220703125,298.36944580078125,291.1897888183594,297.3865051269531,297.0687866210937,284.88330078125,1.0,0.6171167492866516,0.3414689898490906,0.3414689898490906,1.0,1.0,-3.0976545810699463,0.7553319931030273,2.342322587966919,0.0586563795804977,0.8186193704605103,0.8186193704605103,0.0,213.4810028076172,207.0,46377.19140625,0.0,2822.1494140625,1.0,280.0585021972656,283.256103515625,294.2019958496094,297.9276123046875,293.1499938964844,293.1499938964844,280.3500061035156,41032.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063558340072632,1.0,0.0,0.0,3.463716745376587,3.46373987197876,8.005308131942002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6571.5087890625,0.0,1371.3572998046875,1497.1583251953125,0.0,2529.67529296875,0.8682755827903748,1.0,0.0,3.0,1.0,0.0
18123300,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7450042963027954,0.3211546540260315,0.294186532497406,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8638113737106323,0.5091883540153503,0.4867109656333923,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9990000128746032,0.8992208242416382,0.5545450448989868,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7701321840286255,0.3563776016235351,0.3429272472858429,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6307046413421631,0.1920938491821289,0.892291247844696,284.9975280761719,284.95001220703125,298.33905029296875,291.1741943359375,297.3794860839844,297.069091796875,284.9996032714844,1.0,0.615546464920044,0.3418343067169189,0.3418343067169189,1.0,1.0,-3.0867085456848145,0.7529854774475098,2.3337230682373047,0.0586771443486213,0.8921070098876953,0.8921070098876953,0.0,212.966537475586,207.0,45438.45703125,0.0,2797.49853515625,1.0,280.296875,283.3962707519531,294.1336364746094,297.6707763671875,293.1499938964844,293.1499938964844,280.3500061035156,35297.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996020317077637,1.0,0.0,0.0,3.495550632476806,3.495573043823242,8.153131716426287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6742.28369140625,0.0,1362.9932861328125,1497.1583251953125,0.0,2467.786865234375,0.8724399209022522,1.0,0.0,3.0,1.0,0.0
18123360,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7442176938056946,0.320150762796402,0.293287843465805,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8628566265106201,0.5076193809509277,0.4852307140827179,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8994584679603577,0.5547047853469849,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7693522572517395,0.3553977012634277,0.3419929146766662,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6297463178634644,0.1912015378475189,0.8882201910018921,284.9888610839844,284.95001220703125,298.30841064453125,291.1582946777344,297.37310791015625,297.07012939453125,284.9874572753906,1.0,0.6143815517425537,0.3423223793506622,0.3423223793506622,1.0,1.0,-3.078019618988037,0.7516568899154663,2.326362609863281,0.0592345520853996,0.9014800786972046,0.9014800786972046,0.0,212.69911193847656,210.0,45346.734375,0.0,2778.77197265625,1.0,280.341552734375,283.3890991210937,294.1199951171875,297.6824645996094,293.1499938964844,293.1499938964844,280.04998779296875,34062.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955822348594666,1.0,0.0,0.0,3.557419538497925,3.5574424266815186,8.444296213383495e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7178.20458984375,0.0,1418.4610595703125,1497.1583251953125,0.0,2431.10546875,0.8829753994941711,1.0,0.0,3.0,1.0,0.0
18123420,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.741174578666687,0.3172011375427246,0.2909206449985504,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8593534231185913,0.503495991230011,0.481664627790451,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.8975993394851685,0.5574542284011841,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7663627862930298,0.3527145683765411,0.3397133648395538,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6267644166946411,0.188997596502304,0.8791784644126892,284.8948974609375,284.95001220703125,298.2463073730469,291.1256103515625,297.34796142578125,297.0561828613281,284.8959045410156,1.0,0.6127490997314453,0.343298465013504,0.343298465013504,1.0,1.0,-3.0605833530426025,0.748998761177063,2.31158447265625,0.0604625232517719,0.8077840805053711,0.8077840805053711,0.0,213.495346069336,213.0,45512.859375,0.0,2748.410400390625,1.0,280.0594177246094,283.2890625,294.1415405273437,297.79803466796875,293.1499938964844,293.1499938964844,280.3500061035156,40369.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021724820137024,1.0,0.0,0.0,3.366572856903076,3.3665950298309326,7.562569521724072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6500.88134765625,0.0,1270.26416015625,1497.1583251953125,0.0,2491.304443359375,0.8464619517326355,1.0,0.0,3.0,1.0,0.0
18123480,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.741174578666687,0.3172011375427246,0.2909206449985504,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8593534231185913,0.503495991230011,0.481664627790451,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.8975993394851685,0.5574542284011841,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7663627862930298,0.3527145683765411,0.3397133648395538,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6267644166946411,0.188997596502304,0.8791784644126892,284.8948974609375,284.95001220703125,298.2463073730469,291.1256103515625,297.34796142578125,297.0561828613281,284.8959045410156,1.0,0.6127490997314453,0.343298465013504,0.343298465013504,1.0,1.0,-3.0605833530426025,0.748998761177063,2.31158447265625,0.0604625232517719,0.8077840805053711,0.8077840805053711,0.0,213.495346069336,213.0,45512.859375,0.0,2748.410400390625,1.0,280.0594177246094,283.2890625,294.1415405273437,297.79803466796875,293.1499938964844,293.1499938964844,280.3500061035156,40369.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021724820137024,1.0,0.0,0.0,3.366572856903076,3.3665950298309326,7.562569521724072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6500.88134765625,0.0,1270.26416015625,1497.1583251953125,0.0,2491.304443359375,0.8464619517326355,1.0,0.0,3.0,1.0,0.0
18123540,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7379424571990967,0.3149592578411102,0.2888234853744507,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8555128574371338,0.5000854730606079,0.4783596694469452,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8959708213806152,0.5612503290176392,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7630311846733093,0.3504947125911712,0.33757483959198,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6234594583511353,0.1870346516370773,0.870387852191925,284.9898376464844,284.95001220703125,298.1833190917969,291.0918273925781,297.3270874023437,297.0481262207031,284.9888610839844,1.0,0.6117928624153137,0.3442745506763458,0.3442745506763458,1.0,1.0,-3.045508861541748,0.7470522522926331,2.29845666885376,0.0617883652448654,0.8865328431129456,0.8865328431129456,0.0,214.9682464599609,216.0,44602.8359375,0.0,2726.46142578125,1.0,280.34002685546875,283.40850830078125,294.0584411621094,297.5638427734375,293.1499938964844,293.1499938964844,280.6499938964844,33817.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923567891120911,1.0,0.0,0.0,3.474570274353028,3.4745922088623047,8.055555440478201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6366.01708984375,0.0,1331.0694580078125,1497.1583251953125,0.0,2401.760986328125,0.864422619342804,1.0,0.0,3.0,1.0,0.0
18123600,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7379424571990967,0.3149592578411102,0.2888234853744507,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8555128574371338,0.5000854730606079,0.4783596694469452,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8959708213806152,0.5612503290176392,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7630311846733093,0.3504947125911712,0.33757483959198,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6234594583511353,0.1870346516370773,0.870387852191925,284.9898376464844,284.95001220703125,298.1833190917969,291.0918273925781,297.3270874023437,297.0481262207031,284.9888610839844,1.0,0.6117928624153137,0.3442745506763458,0.3442745506763458,1.0,1.0,-3.045508861541748,0.7470522522926331,2.29845666885376,0.0617883652448654,0.8865328431129456,0.8865328431129456,0.0,214.9682464599609,216.0,44602.8359375,0.0,2726.46142578125,1.0,280.34002685546875,283.40850830078125,294.0584411621094,297.5638427734375,293.1499938964844,293.1499938964844,280.6499938964844,33817.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923567891120911,1.0,0.0,0.0,3.474570274353028,3.4745922088623047,8.055555440478201e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6366.01708984375,0.0,1331.0694580078125,1497.1583251953125,0.0,2401.760986328125,0.864422619342804,1.0,0.0,3.0,1.0,0.0
18123660,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7348192930221558,0.3128993809223175,0.2870526015758514,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8517240285873413,0.4968996047973633,0.4754390120506286,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8940271139144897,0.5654983520507812,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7597508430480957,0.3484449088573456,0.3357187807559967,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6201894879341125,0.1852162033319473,0.862579345703125,285.0570373535156,284.95001220703125,298.11968994140625,291.0571594238281,297.30645751953125,297.040771484375,285.0541076660156,1.0,0.6114007234573364,0.3450681567192077,0.3450681567192077,1.0,1.0,-3.033355236053467,0.7454980611801147,2.2878572940826416,0.0628907680511474,0.9994571805000304,0.9994571805000304,0.0,216.82676696777344,204.0,43910.8671875,0.0,2712.354248046875,1.0,280.6408996582031,283.4953918457031,294.02764892578125,297.4579772949219,293.1499938964844,293.1499938964844,280.3500061035156,30742.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840332984924316,1.0,0.0,0.0,3.6817469596862793,3.6817703247070312,9.044845228345366e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7023.705078125,0.0,1529.0992431640625,1497.1583251953125,0.0,2326.427490234375,0.9086338877677916,1.0,0.0,3.0,1.0,0.0
18123720,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7348192930221558,0.3128993809223175,0.2870526015758514,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8517240285873413,0.4968996047973633,0.4754390120506286,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8940271139144897,0.5654983520507812,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7597508430480957,0.3484449088573456,0.3357187807559967,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6201894879341125,0.1852162033319473,0.862579345703125,285.0570373535156,284.95001220703125,298.11968994140625,291.0571594238281,297.30645751953125,297.040771484375,285.0541076660156,1.0,0.6114007234573364,0.3450681567192077,0.3450681567192077,1.0,1.0,-3.033355236053467,0.7454980611801147,2.2878572940826416,0.0628907680511474,0.9994571805000304,0.9994571805000304,0.0,216.82676696777344,204.0,43910.8671875,0.0,2712.354248046875,1.0,280.6408996582031,283.4953918457031,294.02764892578125,297.4579772949219,293.1499938964844,293.1499938964844,280.3500061035156,30742.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840332984924316,1.0,0.0,0.0,3.6817469596862793,3.6817703247070312,9.044845228345366e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7023.705078125,0.0,1529.0992431640625,1497.1583251953125,0.0,2326.427490234375,0.9086338877677916,1.0,0.0,3.0,1.0,0.0
18123780,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7337649464607239,0.3095202147960663,0.2843148410320282,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8507699370384216,0.492301195859909,0.4714604318141937,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.88995760679245,0.5627149939537048,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7589828968048096,0.3453353643417358,0.3330393135547638,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6187772154808044,0.1827776283025741,0.8522774577140808,284.8692626953125,284.95001220703125,298.0556030273437,291.02178955078125,297.2751159667969,297.0199890136719,284.87017822265625,1.0,0.6062492728233337,0.3458617329597473,0.3458617329597473,1.0,1.0,-3.006355762481689,0.7392359375953674,2.267119646072388,0.0629216805100441,0.8590043187141418,0.8590043187141418,0.0,214.2308349609375,192.0,44448.91796875,0.0,2646.796630859375,1.0,280.3567810058594,283.2947692871094,294.0624389648437,297.6385803222656,293.1499938964844,293.1499938964844,280.6499938964844,38674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960314154624939,1.0,0.0,0.0,3.613503217697144,3.613527297973633,8.712648309483484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6356.9814453125,0.0,1512.749755859375,1497.1583251953125,0.0,2435.197998046875,0.8984093070030212,1.0,0.0,3.0,1.0,0.0
18123840,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7337649464607239,0.3095202147960663,0.2843148410320282,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8507699370384216,0.492301195859909,0.4714604318141937,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.88995760679245,0.5627149939537048,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7589828968048096,0.3453353643417358,0.3330393135547638,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6187772154808044,0.1827776283025741,0.8522774577140808,284.8692626953125,284.95001220703125,298.0556030273437,291.02178955078125,297.2751159667969,297.0199890136719,284.87017822265625,1.0,0.6062492728233337,0.3458617329597473,0.3458617329597473,1.0,1.0,-3.006355762481689,0.7392359375953674,2.267119646072388,0.0629216805100441,0.8590043187141418,0.8590043187141418,0.0,214.2308349609375,192.0,44448.91796875,0.0,2646.796630859375,1.0,280.3567810058594,283.2947692871094,294.0624389648437,297.6385803222656,293.1499938964844,293.1499938964844,280.6499938964844,38674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960314154624939,1.0,0.0,0.0,3.613503217697144,3.613527297973633,8.712648309483484e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6356.9814453125,0.0,1512.749755859375,1497.1583251953125,0.0,2435.197998046875,0.8984093070030212,1.0,0.0,3.0,1.0,0.0
18123900,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.733954131603241,0.3081244528293609,0.2827661633491516,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8512016534805298,0.4902665615081787,0.4692376554012298,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.8889601230621338,0.5591826438903809,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7593827843666077,0.3439320027828216,0.3314802050590515,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6186258792877197,0.1816119402647018,0.8462877869606018,284.9877319335937,284.95001220703125,298.0234375,291.0038452148437,297.2640380859375,297.0157470703125,284.99053955078125,1.0,0.602506160736084,0.3462585508823395,0.3462585508823395,1.0,1.0,-2.988501787185669,0.7347282767295837,2.2537734508514404,0.0623914822936058,0.9301830530166626,0.9301830530166626,0.0,211.5853729248047,192.0,43370.578125,0.0,2599.275390625,1.0,280.60040283203125,283.44189453125,293.982666015625,297.3719787597656,293.1499938964844,293.1499938964844,280.6499938964844,34784.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908064126968384,1.0,0.0,0.0,3.63716459274292,3.63718843460083,8.827124133858888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6522.49169921875,0.0,1509.873779296875,1497.1583251953125,0.0,2387.68505859375,0.903253972530365,1.0,0.0,3.0,1.0,0.0
18123960,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7350885272026062,0.3069602847099304,0.2815640866756439,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8526633381843567,0.4884751141071319,0.4673846662044525,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.8888030052185059,0.5540289878845215,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7607084512710571,0.3427089154720306,0.3301709592342376,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6192022562026978,0.180568054318428,0.8409071564674377,284.9799499511719,284.95001220703125,297.9912414550781,290.9858093261719,297.25665283203125,297.01641845703125,284.97784423828125,1.0,0.5982664227485657,0.3467448055744171,0.3467448055744171,1.0,1.0,-2.970593214035034,0.7304195761680603,2.240173578262329,0.0620689243078231,0.9374406933784484,0.9374406933784484,0.0,208.0722503662109,195.0,43162.12109375,0.0,2547.744873046875,1.0,280.6427001953125,283.4359436035156,293.9576721191406,297.3672790527344,293.1499938964844,293.1499938964844,280.3500061035156,33943.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873232960700989,1.0,0.0,0.0,3.695415735244751,3.69543981552124,9.11212907794834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6943.98388671875,0.0,1568.7060546875,1497.1583251953125,0.0,2356.134033203125,0.9137974977493286,1.0,0.0,3.0,1.0,0.0
18124020,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.734263002872467,0.3037995398044586,0.2788622081279754,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8519304990768433,0.4840254485607147,0.4633541107177734,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.8870977759361267,0.550711452960968,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7600749731063843,0.3396270275115967,0.3273645937442779,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6178394556045532,0.1781618893146515,0.8302109837532043,284.86798095703125,284.95001220703125,297.9267883300781,290.9494323730469,297.23583984375,297.0096130371094,284.8701171875,1.0,0.5934765338897705,0.3477173447608948,0.3477173447608948,1.0,1.0,-2.94227147102356,0.724159300327301,2.218112230300904,0.0619617067277431,0.8172840476036072,0.8172840476036072,0.0,205.1684417724609,198.0,43206.83984375,0.0,2480.676513671875,1.0,280.3583068847656,283.32391357421875,293.9664611816406,297.4552917480469,293.1499938964844,293.1499938964844,280.6499938964844,41495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941346168518066,1.0,0.0,0.0,3.478077888488769,3.478101253509521,8.071828005995485e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6253.9169921875,0.0,1389.354736328125,1497.1583251953125,0.0,2417.925048828125,0.8716996312141418,1.0,0.0,3.0,1.0,0.0
