time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.734263002872467,0.3037995398044586,0.2788622081279754,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8519304990768433,0.4840254485607147,0.4633541107177734,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.8870977759361267,0.550711452960968,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7600749731063843,0.3396270275115967,0.3273645937442779,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6178394556045532,0.1781618893146515,0.8302109837532043,284.86798095703125,284.95001220703125,297.9267883300781,290.9494323730469,297.23583984375,297.0096130371094,284.8701171875,1.0,0.5934765338897705,0.3477173447608948,0.3477173447608948,1.0,1.0,-2.94227147102356,0.724159300327301,2.218112230300904,0.0619617067277431,0.8172840476036072,0.8172840476036072,0.0,205.1684417724609,198.0,43206.83984375,0.0,2480.676513671875,1.0,280.3583068847656,283.32391357421875,293.9664611816406,297.4552917480469,293.1499938964844,293.1499938964844,280.6499938964844,41495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941346168518066,1.0,0.0,0.0,3.478077888488769,3.478101253509521,8.071828005995485e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6253.9169921875,0.0,1389.354736328125,1497.1583251953125,0.0,2417.925048828125,0.8716996312141418,1.0,0.0,3.0,1.0,0.0
18124140,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7324437499046326,0.3015219867229461,0.276601493358612,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8498360514640808,0.480490505695343,0.4597880244255066,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8859151601791382,0.5506563782691956,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7581985592842102,0.3371790051460266,0.3248762488365173,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6154624223709106,0.1761083900928497,0.8204746842384338,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,297.2198486328125,297.0089416503906,284.9835205078125,1.0,0.5904471278190613,0.3486898839473724,0.3486898839473724,1.0,1.0,-2.920498847961426,0.7199217081069946,2.2005770206451416,0.0624378807842731,0.9009621143341064,0.9009621143341064,0.0,204.2938842773437,201.0,42120.7578125,0.0,2436.621826171875,1.0,280.6408996582031,283.4665832519531,293.8711853027344,297.193603515625,293.1499938964844,293.1499938964844,280.95001220703125,34307.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782396137714386,1.0,0.0,0.0,3.5626494884490967,3.5626723766326904,8.469143040201743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6116.048828125,0.0,1425.7772216796875,1497.1583251953125,0.0,2311.680419921875,0.884555995464325,1.0,0.0,3.0,1.0,0.0
18124200,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7324437499046326,0.3015219867229461,0.276601493358612,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8498360514640808,0.480490505695343,0.4597880244255066,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8859151601791382,0.5506563782691956,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7581985592842102,0.3371790051460266,0.3248762488365173,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6154624223709106,0.1761083900928497,0.8204746842384338,284.9843444824219,284.95001220703125,297.86248779296875,290.9128112792969,297.2198486328125,297.0089416503906,284.9835205078125,1.0,0.5904471278190613,0.3486898839473724,0.3486898839473724,1.0,1.0,-2.920498847961426,0.7199217081069946,2.2005770206451416,0.0624378807842731,0.9009621143341064,0.9009621143341064,0.0,204.2938842773437,201.0,42120.7578125,0.0,2436.621826171875,1.0,280.6408996582031,283.4665832519531,293.8711853027344,297.193603515625,293.1499938964844,293.1499938964844,280.95001220703125,34307.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782396137714386,1.0,0.0,0.0,3.5626494884490967,3.5626723766326904,8.469143040201743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6116.048828125,0.0,1425.7772216796875,1497.1583251953125,0.0,2311.680419921875,0.884555995464325,1.0,0.0,3.0,1.0,0.0
18124260,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7303104996681213,0.2995303571224212,0.274819016456604,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.847234308719635,0.477304607629776,0.456785500049591,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.8844360709190369,0.5523108243942261,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7559019327163696,0.3350229561328888,0.3228386640548706,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6127456426620483,0.1742771714925766,0.8122598528862,285.07086181640625,284.95001220703125,297.79852294921875,290.8760986328125,297.20477294921875,297.0091857910156,285.0687866210937,1.0,0.588743269443512,0.3498279154300689,0.3498279154300689,1.0,1.0,-2.9044084548950195,0.7178796529769897,2.18652892112732,0.0638948455452919,1.0,1.0,0.0,204.5689392089844,204.0,41246.59375,0.0,2408.969482421875,1.0,280.9413452148437,283.5753173828125,293.8367919921875,297.0704040527344,293.1499938964844,293.1499938964844,280.6499938964844,31644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719202041625977,1.0,0.0,0.0,3.745759010314941,3.7457833290100098,9.362093464915232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6738.521484375,0.0,1608.8958740234375,1497.1583251953125,0.0,2217.90869140625,0.9232646226882936,1.0,0.0,3.0,1.0,0.0
18124320,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7303104996681213,0.2995303571224212,0.274819016456604,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.847234308719635,0.477304607629776,0.456785500049591,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.8844360709190369,0.5523108243942261,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7559019327163696,0.3350229561328888,0.3228386640548706,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.6127456426620483,0.1742771714925766,0.8122598528862,285.07086181640625,284.95001220703125,297.79852294921875,290.8760986328125,297.20477294921875,297.0091857910156,285.0687866210937,1.0,0.588743269443512,0.3498279154300689,0.3498279154300689,1.0,1.0,-2.9044084548950195,0.7178796529769897,2.18652892112732,0.0638948455452919,1.0,1.0,0.0,204.5689392089844,204.0,41246.59375,0.0,2408.969482421875,1.0,280.9413452148437,283.5753173828125,293.8367919921875,297.0704040527344,293.1499938964844,293.1499938964844,280.6499938964844,31644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719202041625977,1.0,0.0,0.0,3.745759010314941,3.7457833290100098,9.362093464915232e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6738.521484375,0.0,1608.8958740234375,1497.1583251953125,0.0,2217.90869140625,0.9232646226882936,1.0,0.0,3.0,1.0,0.0
18124380,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7282335758209229,0.2975597977638244,0.2734220623970032,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8448194265365601,0.4745447933673858,0.4545989632606506,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.881691575050354,0.5546050667762756,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7537651062011719,0.3331291973590851,0.3213646113872528,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6103964447975159,0.1728339344263076,0.80672287940979,284.88885498046875,284.95001220703125,297.7580261230469,290.8527526855469,297.1889038085937,297.0010681152344,284.8847961425781,1.0,0.5880718231201172,0.350553035736084,0.350553035736084,1.0,1.0,-2.8944356441497803,0.7166556119918823,2.1777801513671875,0.0649142265319824,0.9087789058685304,0.9087789058685304,0.0,205.4351501464844,204.0,42183.7890625,0.0,2395.3818359375,1.0,280.677001953125,283.3672180175781,293.8950500488281,297.30572509765625,293.1499938964844,293.1499938964844,280.6499938964844,35781.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809645533561707,1.0,0.0,0.0,3.7570040225982666,3.757029056549072,9.418388344784034e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6516.78857421875,0.0,1653.8240966796875,1497.1583251953125,0.0,2298.804931640625,0.92750346660614,1.0,0.0,3.0,1.0,0.0
18124440,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7265561819076538,0.2962533831596374,0.2723296880722046,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8429557681083679,0.4727625846862793,0.4530178606510162,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.8795194625854492,0.5565322637557983,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7520974278450012,0.331881582736969,0.3202769160270691,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6086153984069824,0.1718965768814087,0.8028930425643921,284.8785705566406,284.95001220703125,297.735107421875,290.8394775390625,297.1784362792969,296.9945373535156,284.87921142578125,1.0,0.5877262949943542,0.3509659171104431,0.3509659171104431,1.0,1.0,-2.887629270553589,0.715593695640564,2.172035455703736,0.0653720200061798,0.8853538632392883,0.8853538632392883,0.0,206.2265167236328,192.0,42022.37890625,0.0,2387.13671875,1.0,280.6567077636719,283.3649597167969,293.8798217773437,297.26300048828125,293.1499938964844,293.1499938964844,280.95001220703125,37866.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838497161865234,1.0,0.0,0.0,3.706851005554199,3.706875801086426,9.168610972665192e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6112.9140625,0.0,1611.5234375,1497.1583251953125,0.0,2324.772705078125,0.918710708618164,1.0,0.0,3.0,1.0,0.0
18124500,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7255752086639404,0.2948186993598938,0.2708306312561035,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8419702053070068,0.4706686735153198,0.4508282840251922,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.8771272897720337,0.5558924674987793,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7512057423591614,0.3304067850112915,0.3187313973903656,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6073238849639893,0.1707183271646499,0.7972235679626465,285.0018920898437,284.95001220703125,297.7036437988281,290.8212585449219,297.1669921875,296.9894104003906,285.0058898925781,1.0,0.5852614045143127,0.3515349328517914,0.3515349328517914,1.0,1.0,-2.873765230178833,0.7126845121383667,2.161080837249756,0.0656614005565643,0.9631760120391846,0.9631760120391846,0.0,205.35867309570312,192.0,40993.375,0.0,2358.273193359375,1.0,280.9027709960937,283.5169677734375,293.8003845214844,297.00537109375,293.1499938964844,293.1499938964844,280.95001220703125,34463.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787154316902161,1.0,0.0,0.0,3.734277248382568,3.734301805496216,9.304785635322332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6281.134765625,0.0,1617.206298828125,1497.1583251953125,0.0,2278.6142578125,0.9246906638145448,1.0,0.0,3.0,1.0,0.0
18124560,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7258069515228271,0.2936297357082367,0.2696425914764404,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8423144817352295,0.4688256680965423,0.4489674568176269,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.8755488395690918,0.5528831481933594,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7515082359313965,0.3291192352771759,0.3174031674861908,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6070703864097595,0.1696553975343704,0.7919867038726807,285.00018310546875,284.95001220703125,297.6723937988281,290.8031005859375,297.158203125,296.9879455566406,284.9979858398437,1.0,0.5820536613464355,0.3520397543907165,0.3520397543907165,1.0,1.0,-2.858595132827759,0.7091890573501587,2.1494061946868896,0.0655551105737686,0.9805429577827454,0.9805429577827454,0.0,203.1528778076172,180.0,40837.5390625,0.0,2320.84130859375,1.0,280.94342041015625,283.51397705078125,293.776123046875,297.0067138671875,293.1499938964844,293.1499938964844,280.6499938964844,33483.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775383472442627,1.0,0.0,0.0,3.7999095916748047,3.7999346256256095,9.63473553383665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6698.70654296875,0.0,1686.83251953125,1497.1583251953125,0.0,2248.79150390625,0.937120795249939,1.0,0.0,3.0,1.0,0.0
18124620,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7270657420158386,0.2903057932853699,0.2667334973812103,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.844134509563446,0.4641391932964325,0.444656103849411,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.8718618154525757,0.5438600778579712,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7531212568283081,0.3258073329925537,0.3143067061901092,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6074383854866028,0.1671433746814727,0.7803771495819092,284.8490295410156,284.95001220703125,297.6106262207031,290.76715087890625,297.1381530761719,296.981689453125,284.8515625,1.0,0.5737313628196716,0.3530493974685669,0.3530493974685669,1.0,1.0,-2.821408033370972,0.6999320983886719,2.1214759349823,0.0646747648715972,0.836898922920227,0.836898922920227,0.0,196.9205017089844,183.0,40976.0703125,0.0,2226.555419921875,1.0,280.6564636230469,283.3616638183594,293.7912902832031,297.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,41591.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837013602256775,1.0,0.0,0.0,3.614352226257324,3.614376783370972,8.716742740944028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6022.177734375,0.0,1535.2994384765625,1497.1583251953125,0.0,2323.435791015625,0.901059627532959,1.0,0.0,3.0,1.0,0.0
18124680,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7270657420158386,0.2903057932853699,0.2667334973812103,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.844134509563446,0.4641391932964325,0.444656103849411,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.8718618154525757,0.5438600778579712,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7531212568283081,0.3258073329925537,0.3143067061901092,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6074383854866028,0.1671433746814727,0.7803771495819092,284.8490295410156,284.95001220703125,297.6106262207031,290.76715087890625,297.1381530761719,296.981689453125,284.8515625,1.0,0.5737313628196716,0.3530493974685669,0.3530493974685669,1.0,1.0,-2.821408033370972,0.6999320983886719,2.1214759349823,0.0646747648715972,0.836898922920227,0.836898922920227,0.0,196.9205017089844,183.0,40976.0703125,0.0,2226.555419921875,1.0,280.6564636230469,283.3616638183594,293.7912902832031,297.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,41591.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837013602256775,1.0,0.0,0.0,3.614352226257324,3.614376783370972,8.716742740944028e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6022.177734375,0.0,1535.2994384765625,1497.1583251953125,0.0,2323.435791015625,0.901059627532959,1.0,0.0,3.0,1.0,0.0
18124740,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7266517877578735,0.2879061698913574,0.2642282247543335,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8438063263893127,0.4603969156742096,0.4407529234886169,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8704695105552673,0.5397463440895081,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7527717351913452,0.3231267035007477,0.3114812076091766,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6060844659805298,0.164989560842514,0.7696884870529175,284.9822998046875,284.95001220703125,297.54998779296875,290.73175048828125,297.12359619140625,296.9822082519531,284.9813537597656,1.0,0.5686442852020264,0.3540590703487396,0.3540590703487396,1.0,1.0,-2.792501449584961,0.6932896971702576,2.0992116928100586,0.0642162710428237,0.9258667826652528,0.9258667826652528,0.0,193.6584014892578,186.0,39726.8671875,0.0,2162.29443359375,1.0,280.94189453125,283.5237731933594,293.6864013671875,296.8326416015625,293.1499938964844,293.1499938964844,280.6499938964844,34581.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710392475128174,1.0,0.0,0.0,3.6776044368743896,3.677628517150879,9.024503810906026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6571.9541015625,0.0,1553.402587890625,1497.1583251953125,0.0,2210.072265625,0.9105228185653688,1.0,0.0,3.0,1.0,0.0
18124800,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7266517877578735,0.2879061698913574,0.2642282247543335,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8438063263893127,0.4603969156742096,0.4407529234886169,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.8704695105552673,0.5397463440895081,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7527717351913452,0.3231267035007477,0.3114812076091766,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6060844659805298,0.164989560842514,0.7696884870529175,284.9822998046875,284.95001220703125,297.54998779296875,290.73175048828125,297.12359619140625,296.9822082519531,284.9813537597656,1.0,0.5686442852020264,0.3540590703487396,0.3540590703487396,1.0,1.0,-2.792501449584961,0.6932896971702576,2.0992116928100586,0.0642162710428237,0.9258667826652528,0.9258667826652528,0.0,193.6584014892578,186.0,39726.8671875,0.0,2162.29443359375,1.0,280.94189453125,283.5237731933594,293.6864013671875,296.8326416015625,293.1499938964844,293.1499938964844,280.6499938964844,34581.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710392475128174,1.0,0.0,0.0,3.6776044368743896,3.677628517150879,9.024503810906026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6571.9541015625,0.0,1553.402587890625,1497.1583251953125,0.0,2210.072265625,0.9105228185653688,1.0,0.0,3.0,1.0,0.0
18124860,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7244609594345093,0.2848094403743744,0.261674553155899,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8414010405540466,0.4559495449066162,0.4368172287940979,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.8667958378791809,0.5397695899009705,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7505577206611633,0.3199357688426971,0.308656245470047,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6031330823898315,0.1626006662845611,0.7594570517539978,284.8738708496094,284.95001220703125,297.4906921386719,290.6971130371094,297.1063232421875,296.9784240722656,284.8763122558594,1.0,0.5654178261756897,0.3554345667362213,0.3554345667362213,1.0,1.0,-2.769038677215576,0.6892523169517517,2.07978630065918,0.0653669461607933,0.812140166759491,0.812140166759491,0.0,192.81260681152344,189.0,39857.16015625,0.0,2119.45361328125,1.0,280.658447265625,283.41461181640625,293.7103271484375,296.9386291503906,293.1499938964844,293.1499938964844,280.95001220703125,41755.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772153615951538,1.0,0.0,0.0,3.451935291290283,3.451958656311035,7.950942517709336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5942.142578125,0.0,1364.503662109375,1497.1583251953125,0.0,2265.174560546875,0.8662904500961304,1.0,0.0,3.0,1.0,0.0
18124920,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7244609594345093,0.2848094403743744,0.261674553155899,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8414010405540466,0.4559495449066162,0.4368172287940979,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.8667958378791809,0.5397695899009705,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7505577206611633,0.3199357688426971,0.308656245470047,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6031330823898315,0.1626006662845611,0.7594570517539978,284.8738708496094,284.95001220703125,297.4906921386719,290.6971130371094,297.1063232421875,296.9784240722656,284.8763122558594,1.0,0.5654178261756897,0.3554345667362213,0.3554345667362213,1.0,1.0,-2.769038677215576,0.6892523169517517,2.07978630065918,0.0653669461607933,0.812140166759491,0.812140166759491,0.0,192.81260681152344,189.0,39857.16015625,0.0,2119.45361328125,1.0,280.658447265625,283.41461181640625,293.7103271484375,296.9386291503906,293.1499938964844,293.1499938964844,280.95001220703125,41755.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772153615951538,1.0,0.0,0.0,3.451935291290283,3.451958656311035,7.950942517709336e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5942.142578125,0.0,1364.503662109375,1497.1583251953125,0.0,2265.174560546875,0.8662904500961304,1.0,0.0,3.0,1.0,0.0
18124980,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7216504812240601,0.2824636697769165,0.2594096064567566,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8381887674331665,0.4522664844989776,0.4331773519515991,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8632317781448364,0.5418132543563843,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7476083040237427,0.317274808883667,0.3060298264026642,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5994275808334351,0.1604797393083572,0.7497094869613647,284.99371337890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0921325683594,296.9782409667969,284.9927062988281,1.0,0.5633974671363831,0.3568100929260254,0.3568100929260254,1.0,1.0,-2.749521493911743,0.6864714026451111,2.063050031661988,0.066824585199356,0.9032147526741028,0.9032147526741028,0.0,193.18409729003903,192.0,38864.35546875,0.0,2089.31005859375,1.0,280.9407043457031,283.5569763183594,293.6180419921875,296.69158935546875,293.1499938964844,293.1499938964844,280.6499938964844,33939.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647126913070679,1.0,0.0,0.0,3.550734281539917,3.550756931304932,8.412588954342937e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6474.53125,0.0,1410.513427734375,1497.1583251953125,0.0,2154.033447265625,0.8816247582435608,1.0,0.0,3.0,1.0,0.0
18125040,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7216504812240601,0.2824636697769165,0.2594096064567566,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8381887674331665,0.4522664844989776,0.4331773519515991,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8632317781448364,0.5418132543563843,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7476083040237427,0.317274808883667,0.3060298264026642,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.5994275808334351,0.1604797393083572,0.7497094869613647,284.99371337890625,284.95001220703125,297.43292236328125,290.66339111328125,297.0921325683594,296.9782409667969,284.9927062988281,1.0,0.5633974671363831,0.3568100929260254,0.3568100929260254,1.0,1.0,-2.749521493911743,0.6864714026451111,2.063050031661988,0.066824585199356,0.9032147526741028,0.9032147526741028,0.0,193.18409729003903,192.0,38864.35546875,0.0,2089.31005859375,1.0,280.9407043457031,283.5569763183594,293.6180419921875,296.69158935546875,293.1499938964844,293.1499938964844,280.6499938964844,33939.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647126913070679,1.0,0.0,0.0,3.550734281539917,3.550756931304932,8.412588954342937e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6474.53125,0.0,1410.513427734375,1497.1583251953125,0.0,2154.033447265625,0.8816247582435608,1.0,0.0,3.0,1.0,0.0
18125100,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7200174927711487,0.2809871137142181,0.2583172917366028,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.836328387260437,0.45011106133461,0.431403785943985,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.8604751825332642,0.5434338450431824,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7459161281585693,0.3157277107238769,0.3047617375850677,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.5973648428916931,0.1593160629272461,0.7450470328330994,284.8646545410156,284.95001220703125,297.4046936035156,290.6469116210937,297.0846862792969,296.9775085449219,284.8600158691406,1.0,0.5627322793006897,0.3574978411197662,0.3574978411197662,1.0,1.0,-2.7408993244171143,0.6854289174079895,2.055470466613769,0.0677044093608856,0.8119451999664307,0.8119451999664307,0.0,193.73553466796875,192.0,39458.44140625,0.0,2077.906494140625,1.0,280.7006530761719,283.408935546875,293.6646423339844,296.891845703125,293.1499938964844,293.1499938964844,280.6499938964844,39119.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696391940116882,1.0,0.0,0.0,3.490997076034546,3.49101996421814,8.131904110086907e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6276.306640625,0.0,1385.6807861328125,1497.1583251953125,0.0,2197.634765625,0.869282603263855,1.0,0.0,3.0,1.0,0.0
18125160,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7177900075912476,0.2793397903442383,0.2569151818752289,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8339185118675232,0.4477671086788177,0.4292847812175751,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.8570729494094849,0.545783281326294,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7437282204627991,0.3140315413475036,0.3032450079917907,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.5947848558425903,0.158045157790184,0.7397311329841614,284.88720703125,284.95001220703125,297.3768920898437,290.6307067871094,297.0769348144531,296.9762878417969,284.8896179199219,1.0,0.5621644258499146,0.3580948710441589,0.3580948710441589,1.0,1.0,-2.73128080368042,0.6838357448577881,2.047445058822632,0.0682498589158058,0.8004366159439087,0.8004366159439087,0.0,194.64404296875,180.0,39076.4609375,0.0,2066.61767578125,1.0,280.6592102050781,283.44793701171875,293.64910888671875,296.8154296875,293.1499938964844,293.1499938964844,280.95001220703125,41134.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719320058822632,1.0,0.0,0.0,3.3455827236175537,3.34560489654541,7.468559601875313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5884.50732421875,0.0,1255.3446044921875,1497.1583251953125,0.0,2218.013916015625,0.8424474000930786,1.0,0.0,3.0,1.0,0.0
18125220,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7172673940658569,0.2768662273883819,0.2544307112693786,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8334870934486389,0.4439335465431213,0.4253945648670196,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8521788120269775,0.541735827922821,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7432385087013245,0.3112153708934784,0.3003667294979095,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5931087732315063,0.1557791829109192,0.7288182973861694,284.98956298828125,284.95001220703125,297.32281494140625,290.59930419921875,297.06298828125,296.9756164550781,284.9871826171875,1.0,0.5563691258430481,0.3592889606952667,0.3592889606952667,1.0,1.0,-2.702195644378662,0.677363932132721,2.024831771850586,0.0683807358145713,0.8823462128639221,0.8823462128639221,0.0,191.45553588867188,168.0,38047.55078125,0.0,2005.4852294921875,1.0,280.94061279296875,283.5711975097656,293.5560607910156,296.5722045898437,293.1499938964844,293.1499938964844,281.25,33680.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760114312171936,1.0,0.0,0.0,3.4590203762054443,3.4590423107147217,7.983614409567963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5759.06884765625,0.0,1314.447021484375,1497.1583251953125,0.0,2113.57568359375,0.8605133891105652,1.0,0.0,3.0,1.0,0.0
18125280,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7172673940658569,0.2768662273883819,0.2544307112693786,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8334870934486389,0.4439335465431213,0.4253945648670196,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.8521788120269775,0.541735827922821,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7432385087013245,0.3112153708934784,0.3003667294979095,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5931087732315063,0.1557791829109192,0.7288182973861694,284.98956298828125,284.95001220703125,297.32281494140625,290.59930419921875,297.06298828125,296.9756164550781,284.9871826171875,1.0,0.5563691258430481,0.3592889606952667,0.3592889606952667,1.0,1.0,-2.702195644378662,0.677363932132721,2.024831771850586,0.0683807358145713,0.8823462128639221,0.8823462128639221,0.0,191.45553588867188,168.0,38047.55078125,0.0,2005.4852294921875,1.0,280.94061279296875,283.5711975097656,293.5560607910156,296.5722045898437,293.1499938964844,293.1499938964844,281.25,33680.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760114312171936,1.0,0.0,0.0,3.4590203762054443,3.4590423107147217,7.983614409567963e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5759.06884765625,0.0,1314.447021484375,1497.1583251953125,0.0,2113.57568359375,0.8605133891105652,1.0,0.0,3.0,1.0,0.0
18125340,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7196007370948792,0.2746811807155609,0.2522397041320801,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8361989855766296,0.440383106470108,0.4218179285526275,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.8497602939605713,0.5316216349601746,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7455591559410095,0.3086245357990265,0.297686755657196,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.594106137752533,0.1537135988473892,0.71837317943573,285.0583801269531,284.95001220703125,297.2708435058594,290.5692749023437,297.051025390625,296.9769897460937,285.0545959472656,1.0,0.5480173826217651,0.3604830205440521,0.3604830205440521,1.0,1.0,-2.6673429012298584,0.6689441204071045,1.998398900032044,0.0677529349923133,0.9959790110588074,0.9959790110588074,0.0,184.9086303710937,171.0,37071.40625,0.0,1921.300537109375,1.0,281.24078369140625,283.66192626953125,293.52227783203125,296.44403076171875,293.1499938964844,293.1499938964844,280.95001220703125,30603.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480540871620178,1.0,0.0,0.0,3.6659011840820312,3.665924549102783,8.967157896222488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6311.77001953125,0.0,1510.3818359375,1497.1583251953125,0.0,2008.640380859375,0.9049428105354308,1.0,0.0,3.0,1.0,0.0
18125400,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7196007370948792,0.2746811807155609,0.2522397041320801,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8361989855766296,0.440383106470108,0.4218179285526275,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.8497602939605713,0.5316216349601746,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7455591559410095,0.3086245357990265,0.297686755657196,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.594106137752533,0.1537135988473892,0.71837317943573,285.0583801269531,284.95001220703125,297.2708435058594,290.5692749023437,297.051025390625,296.9769897460937,285.0545959472656,1.0,0.5480173826217651,0.3604830205440521,0.3604830205440521,1.0,1.0,-2.6673429012298584,0.6689441204071045,1.998398900032044,0.0677529349923133,0.9959790110588074,0.9959790110588074,0.0,184.9086303710937,171.0,37071.40625,0.0,1921.300537109375,1.0,281.24078369140625,283.66192626953125,293.52227783203125,296.44403076171875,293.1499938964844,293.1499938964844,280.95001220703125,30603.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480540871620178,1.0,0.0,0.0,3.6659011840820312,3.665924549102783,8.967157896222488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6311.77001953125,0.0,1510.3818359375,1497.1583251953125,0.0,2008.640380859375,0.9049428105354308,1.0,0.0,3.0,1.0,0.0
18125460,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7187871932983398,0.2713502943515777,0.2495059370994568,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8355101943016052,0.4356463551521301,0.4176357686519623,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8457760810852051,0.5277396440505981,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7448357343673706,0.3051495552062988,0.2946067750453949,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.592338502407074,0.1512327045202255,0.7075783014297485,284.860595703125,284.95001220703125,297.22119140625,290.54083251953125,297.0365600585937,296.9742126464844,284.862060546875,1.0,0.5428938865661621,0.3619278967380523,0.3619278967380523,1.0,1.0,-2.6376874446868896,0.6627646684646606,1.974922776222229,0.0680661872029304,0.846677839756012,0.846677839756012,0.0,181.8560791015625,174.0,37495.0,0.0,1862.488037109375,1.0,280.9568786621094,283.4567565917969,293.5771484375,296.6234130859375,293.1499938964844,293.1499938964844,281.25,39310.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593781352043152,1.0,0.0,0.0,3.581045866012573,3.5810697078704834,8.556833108741557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5727.17822265625,0.0,1482.0980224609375,1497.1583251953125,0.0,2107.120849609375,0.8915534615516663,1.0,0.0,3.0,1.0,0.0
18125520,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7187871932983398,0.2713502943515777,0.2495059370994568,296.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8355101943016052,0.4356463551521301,0.4176357686519623,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9990000128746032,0.8457760810852051,0.5277396440505981,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7448357343673706,0.3051495552062988,0.2946067750453949,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.592338502407074,0.1512327045202255,0.7075783014297485,284.860595703125,284.95001220703125,297.22119140625,290.54083251953125,297.0365600585937,296.9742126464844,284.862060546875,1.0,0.5428938865661621,0.3619278967380523,0.3619278967380523,1.0,1.0,-2.6376874446868896,0.6627646684646606,1.974922776222229,0.0680661872029304,0.846677839756012,0.846677839756012,0.0,181.8560791015625,174.0,37495.0,0.0,1862.488037109375,1.0,280.9568786621094,283.4567565917969,293.5771484375,296.6234130859375,293.1499938964844,293.1499938964844,281.25,39310.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593781352043152,1.0,0.0,0.0,3.581045866012573,3.5810697078704834,8.556833108741557e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5727.17822265625,0.0,1482.0980224609375,1497.1583251953125,0.0,2107.120849609375,0.8915534615516663,1.0,0.0,3.0,1.0,0.0
18125580,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7163721919059753,0.2687205672264099,0.2468850165605545,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8329908847808838,0.4316446483135223,0.4135920703411102,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8418523669242859,0.5277130007743835,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7424051761627197,0.3021130859851837,0.2915486097335815,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5888400673866272,0.1489230841398239,0.6967428922653198,284.99053955078125,284.95001220703125,297.1741027832031,290.5140991210937,297.0242004394531,296.9733581542969,284.9891967773437,1.0,0.5395247936248779,0.3633727729320526,0.3633727729320526,1.0,1.0,-2.612944841384888,0.6581529974937439,1.9547919034957888,0.0688554719090461,0.9385263323783876,0.9385263323783876,0.0,180.98516845703125,177.0,36389.8359375,0.0,1821.7301025390625,1.0,281.2417297363281,283.611572265625,293.4756164550781,296.36798095703125,293.1499938964844,293.1499938964844,280.95001220703125,33613.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482404708862305,1.0,0.0,0.0,3.671121835708618,3.671145677566528,8.992715834210685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6246.93701171875,0.0,1538.837158203125,1497.1583251953125,0.0,2010.248046875,0.9083247184753418,1.0,0.0,3.0,1.0,0.0
18125640,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7163721919059753,0.2687205672264099,0.2468850165605545,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8329908847808838,0.4316446483135223,0.4135920703411102,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8418523669242859,0.5277130007743835,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7424051761627197,0.3021130859851837,0.2915486097335815,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.5888400673866272,0.1489230841398239,0.6967428922653198,284.99053955078125,284.95001220703125,297.1741027832031,290.5140991210937,297.0242004394531,296.9733581542969,284.9891967773437,1.0,0.5395247936248779,0.3633727729320526,0.3633727729320526,1.0,1.0,-2.612944841384888,0.6581529974937439,1.9547919034957888,0.0688554719090461,0.9385263323783876,0.9385263323783876,0.0,180.98516845703125,177.0,36389.8359375,0.0,1821.7301025390625,1.0,281.2417297363281,283.611572265625,293.4756164550781,296.36798095703125,293.1499938964844,293.1499938964844,280.95001220703125,33613.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482404708862305,1.0,0.0,0.0,3.671121835708618,3.671145677566528,8.992715834210685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6246.93701171875,0.0,1538.837158203125,1497.1583251953125,0.0,2010.248046875,0.9083247184753418,1.0,0.0,3.0,1.0,0.0
18125700,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7149187326431274,0.2671977877616882,0.2457174658775329,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8314217329025269,0.4294241368770599,0.4117166697978973,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9990000128746032,0.8390212655067444,0.5285120606422424,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7409226894378662,0.3004410862922668,0.2901325225830078,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.586827278137207,0.1476972997188568,0.6916797757148743,284.8503723144531,284.95001220703125,297.15155029296875,290.50146484375,297.017822265625,296.9723815917969,284.8429870605469,1.0,0.5383594036102295,0.3640952110290527,0.3640952110290527,1.0,1.0,-2.602463960647583,0.6564459204673767,1.9460179805755613,0.0694822743535041,0.8376345038414001,0.8376345038414001,0.0,181.0401611328125,177.0,37024.6796875,0.0,1806.5301513671875,1.0,280.9971923828125,283.4485168457031,293.5243835449219,296.56988525390625,293.1499938964844,293.1499938964844,280.95001220703125,38462.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535668611526489,1.0,0.0,0.0,3.624178647994995,3.624202966690064,8.764204721956048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6050.76416015625,0.0,1522.923828125,1497.1583251953125,0.0,2056.388427734375,0.8985030651092529,1.0,0.0,3.0,1.0,0.0
18125760,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7127581238746643,0.2654742300510406,0.2442489117383957,296.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8292244672775269,0.4270206689834595,0.4095264673233032,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.8354658484458923,0.5301957130432129,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7388665676116943,0.2985986471176147,0.2884751558303833,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.584204912185669,0.1463526785373687,0.6859961748123169,284.86004638671875,284.95001220703125,297.1297302246094,290.48931884765625,297.0106811523437,296.9701232910156,284.86383056640625,1.0,0.5373839139938354,0.3648233413696289,0.3648233413696289,1.0,1.0,-2.591270446777344,0.6545023322105408,1.936768174171448,0.0700328201055526,0.8096449971199036,0.8096449971199036,0.0,181.5323028564453,165.0,36572.80078125,0.0,1792.3182373046875,1.0,280.9577331542969,283.4823608398437,293.5104675292969,296.490966796875,293.1499938964844,293.1499938964844,281.25,42105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560204267501831,1.0,0.0,0.0,3.4552743434906006,3.455297470092773,7.966331168063334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5659.810546875,0.0,1370.3741455078125,1497.1583251953125,0.0,2077.7587890625,0.8668440580368042,1.0,0.0,3.0,1.0,0.0
18125820,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7125529646873474,0.2629959881305694,0.2416963428258896,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8292122483253479,0.4231815040111542,0.4055772721767425,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8304498791694641,0.5251076817512512,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.738585889339447,0.2955852746963501,0.2853581607341766,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5825179815292358,0.1439858227968216,0.6744500994682312,284.9864807128906,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,296.9692077636719,284.9849853515625,1.0,0.5309202671051025,0.3662795722484588,0.3662795722484588,1.0,1.0,-2.559737205505371,0.6475260257720947,1.912211298942566,0.0702002719044685,0.8993207216262817,0.8993207216262817,0.0,177.84100341796875,153.0,35461.3671875,0.0,1730.6279296875,1.0,281.2406921386719,283.6305236816406,293.4159851074219,296.2385559082031,293.1499938964844,293.1499938964844,281.54998779296875,34099.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423271536827087,1.0,0.0,0.0,3.5471959114074707,3.5472187995910645,8.395830377594393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5539.44775390625,0.0,1407.95654296875,1497.1583251953125,0.0,1959.446533203125,0.8808838129043579,1.0,0.0,3.0,1.0,0.0
18125880,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7125529646873474,0.2629959881305694,0.2416963428258896,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8292122483253479,0.4231815040111542,0.4055772721767425,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8304498791694641,0.5251076817512512,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.738585889339447,0.2955852746963501,0.2853581607341766,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.5825179815292358,0.1439858227968216,0.6744500994682312,284.9864807128906,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,296.9692077636719,284.9849853515625,1.0,0.5309202671051025,0.3662795722484588,0.3662795722484588,1.0,1.0,-2.559737205505371,0.6475260257720947,1.912211298942566,0.0702002719044685,0.8993207216262817,0.8993207216262817,0.0,177.84100341796875,153.0,35461.3671875,0.0,1730.6279296875,1.0,281.2406921386719,283.6305236816406,293.4159851074219,296.2385559082031,293.1499938964844,293.1499938964844,281.54998779296875,34099.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423271536827087,1.0,0.0,0.0,3.5471959114074707,3.5472187995910645,8.395830377594393e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5539.44775390625,0.0,1407.95654296875,1497.1583251953125,0.0,1959.446533203125,0.8808838129043579,1.0,0.0,3.0,1.0,0.0
