time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.7154531478881836,0.0,0.2395492196083068,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.8324261903762817,0.0,0.4020190834999084,296.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.0,0.5140650868415833,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.7412065863609314,0.0,0.2825475335121155,296.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.5837271213531494,0.0,0.6637445688247681,285.0790710449219,294.1499938964844,297.04998779296875,290.4460754394531,296.9913635253906,296.9711608886719,285.0758972167969,0.0,0.0,0.3677358329296112,0.3677358329296112,1.0,1.0,-2.523377656936645,0.6388698220252991,1.8845080137252808,0.0696765258908271,0.0,0.0,0.0,171.00765991210938,60.0,34378.19140625,0.0,1650.0030517578125,0.0,281.5421142578125,283.7457275390625,293.3873291015625,296.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,31395.80078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.73344087600708,3.7334647178649902,9.300618444285648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1592.7601318359375,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.7154531478881836,0.0,0.2395492196083068,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.8324261903762817,0.0,0.4020190834999084,296.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.0,0.5140650868415833,296.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.7412065863609314,0.0,0.2825475335121155,296.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.5837271213531494,0.0,0.6637445688247681,285.0790710449219,294.1499938964844,297.04998779296875,290.4460754394531,296.9913635253906,296.9711608886719,285.0758972167969,0.0,0.0,0.3677358329296112,0.3677358329296112,1.0,1.0,-2.523377656936645,0.6388698220252991,1.8845080137252808,0.0696765258908271,0.0,0.0,0.0,171.00765991210938,60.0,34378.19140625,0.0,1650.0030517578125,0.0,281.5421142578125,283.7457275390625,293.3873291015625,296.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,31395.80078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.73344087600708,3.7334647178649902,9.300618444285648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1592.7601318359375,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0007925122627057,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.3612605929374695,0.0,0.000834556936752,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.3612605929374695,0.0,0.0006164022488519,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.0008345528040081,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.003958729095757,287.09014892578125,294.1499938964844,297.0289611816406,290.43463134765625,296.461181640625,296.7264709472656,284.0626220703125,0.0,0.0,0.283357173204422,0.283357173204422,1.0,1.0,-0.0084454510360956,0.0020167231559753,0.0064287283457815,-0.0172702148556709,0.0,0.0,0.0,-0.0469079092144966,60.0,1635.866455078125,0.0,-4.86303360958118e-06,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,-2.270098775625229e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.408787209576602e-15,-1.4091978087977836e-15,-6.706237973199744e-21,-8.911228417500527e-14,-8.911205378204363e-14,-2.305615255523715e-19,0.0,0.0,-0.0,0.0,0.0,6.825008077446445e-27,3.87649897307292e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,0.0008935354999266,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0014547905884683,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0007173683843575,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0010446172673255,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,0.0026387702673673,287.0518798828125,294.1499938964844,297.0133361816406,290.4256591796875,296.4964599609375,296.74969482421875,283.6562194824219,0.0,0.0,0.2206414937973022,0.2206414937973022,1.0,1.0,-0.0078150555491447,0.0012010980863124,0.0066139576956629,-0.0179700143635272,0.0,0.0,0.0,-0.0438698194921016,60.0,767.02392578125,0.0,-4.473465196497273e-06,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9218286163853525e-29,2.326635167034521e-29,2.94713272707723e-32,-7.059451445681346e-19,-7.053737695600136e-19,-5.713548132818302e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,9.62579870247282e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001008431136142,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,7.349342195084319e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.0001012589782476,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0004826769581995,286.9481201171875,294.1499938964844,296.9766540527344,290.40313720703125,296.3619689941406,296.6392822265625,283.4159545898437,0.0,0.0,0.0735471621155738,0.0735471621155738,1.0,1.0,0.0035939957015216,1.1555160199350212e-05,-0.0036055508535355,-0.0173942986875772,0.0,0.0,0.0,0.0156547054648399,60.0,131.7607879638672,-0.0,-7.171465199462548e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191823743153828e-41,-1.5759002529796888e-41,-8.844995906818244e-42,6.982771964456394e-21,3.368262490651023e-21,3.614509473805371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,9.62579870247282e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001008431136142,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,7.349342195084319e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.0001012589782476,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0004826769581995,286.9481201171875,294.1499938964844,296.9766540527344,290.40313720703125,296.3619689941406,296.6392822265625,283.4159545898437,0.0,0.0,0.0735471621155738,0.0735471621155738,1.0,1.0,0.0035939957015216,1.1555160199350212e-05,-0.0036055508535355,-0.0173942986875772,0.0,0.0,0.0,0.0156547054648399,60.0,131.7607879638672,-0.0,-7.171465199462548e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191823743153828e-41,-1.5759002529796888e-41,-8.844995906818244e-42,6.982771964456394e-21,3.368262490651023e-21,3.614509473805371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.758801752468572e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,0.0001027547405101,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588134765625,0.0,0.0,7.587423169752583e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0001027626713039,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0004875060694757,287.0456237792969,294.1499938964844,296.9583435058594,290.3911437988281,296.21124267578125,296.5303955078125,283.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0044937068596482,9.001198897351514e-09,-0.0044937157072126,-0.0176652148365974,0.0,0.0,0.0,0.0202857200056314,60.0,56.74436950683594,-0.0,-7.37350305257678e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.810347619798136e-21,3.402747198023961e-21,3.407600017877391e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.500041051069276e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377258300781,0.0,0.0,0.0001000407646642,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,7.389039092231542e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,0.0001000400079647,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0004745418264064,287.0390014648437,294.1499938964844,296.94000244140625,290.3786926269531,296.217041015625,296.5892028808594,283.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123659158125,7.328463613731628e-09,0.0010123585816472,-0.0182018633931875,0.0,0.0,0.0,-0.0084365401417016,60.0,25.95504570007324,0.0,-6.987703216054797e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806816754117013e-21,3.403452805704689e-21,3.4033639484123246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.50176763581112e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001000587290036,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.390326936729252e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.000100058146927,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,0.0004746288468595,287.0253601074219,294.1499938964844,296.9033203125,290.3524475097656,296.2296447753906,296.677001953125,283.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331343088168296e-09,0.0010125404223799,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.127829551696776,0.0,-6.99021640571118e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.80688380098307e-21,3.403439477110834e-21,3.403444323872236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.50176763581112e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,0.0001000587290036,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,7.390326936729252e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.000100058146927,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.629150390625,0.0,0.0,0.0004746288468595,287.0253601074219,294.1499938964844,296.9033203125,290.3524475097656,296.2296447753906,296.677001953125,283.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125477565452,7.331343088168296e-09,0.0010125404223799,-0.0182586871087551,0.0,0.0,0.0,-0.0084472764283418,60.0,11.127829551696776,0.0,-6.99021640571118e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.80688380098307e-21,3.403439477110834e-21,3.403444323872236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.502972534392028e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001000714255496,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,7.391266262857243e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001000708361971,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0004746890335809,287.0111999511719,294.1499938964844,296.8666687011719,290.3245544433594,296.2413635253906,296.7312316894531,283.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546040743589,60.0,9.533244132995604,0.0,-6.99196434084115e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.403439477110834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.502972534392028e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282043457031,0.0,0.0,0.0001000714255496,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,7.391266262857243e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001000708361971,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0004746890335809,287.0111999511719,294.1499938964844,296.8666687011719,290.3245544433594,296.2413635253906,296.7312316894531,283.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546040743589,60.0,9.533244132995604,0.0,-6.99196434084115e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.403439477110834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.503616456640884e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0001000781994662,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,7.391766121145338e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001000776173896,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,0.000474721280625,286.99658203125,294.1499938964844,296.8299865722656,290.2951965332031,296.25225830078125,296.7619323730469,283.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.271636962890623,0.0,-6.992886625312168e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,9.503616456640884e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,0.0001000781994662,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,7.391766121145338e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.0,0.0,0.0001000776173896,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188049316406,0.0,0.0,0.000474721280625,286.99658203125,294.1499938964844,296.8299865722656,290.2951965332031,296.25225830078125,296.7619323730469,283.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.271636962890623,0.0,-6.992886625312168e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,9.503702312940732e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.000100079094409,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,7.391832332359627e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0001000785268843,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0004747256170958,286.98150634765625,294.1499938964844,296.7933349609375,290.2645263671875,296.2622375488281,296.7742004394531,283.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797659786527e-09,0.0010127412388101,-0.0183201190084218,0.0,0.0,0.0,-0.0084589049220085,60.0,9.184399604797363,0.0,-6.99298823292338e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,9.503702312940732e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,0.000100079094409,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,7.391832332359627e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0001000785268843,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0004747256170958,286.98150634765625,294.1499938964844,296.7933349609375,290.2645263671875,296.2622375488281,296.7742004394531,283.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797659786527e-09,0.0010127412388101,-0.0183201190084218,0.0,0.0,0.0,-0.0084589049220085,60.0,9.184399604797363,0.0,-6.99298823292338e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62127685546875,0.0,0.0,9.5035218691919e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,0.000100077195384,299.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316223144531,0.0,0.0,7.391691178781912e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,0.0001000766278593,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0004747166240122,286.97381591796875,294.1499938964844,296.7749938964844,290.24871826171875,296.2668762207031,296.7748413085937,283.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101272854954,7.352447095598791e-09,0.0010127212153747,-0.0183139629662036,0.0,0.0,0.0,-0.0084577398374676,60.0,9.150102615356444,0.0,-6.992711121256434e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,9.50322428252548e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001000740521703,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.391459803329781e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001000734919216,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,0.0004747017810586,286.96600341796875,294.1499938964844,296.75665283203125,290.232666015625,296.27130126953125,296.7728576660156,283.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126958368346,7.348632369286179e-09,0.0010126885026693,-0.018303969874978,0.0,0.0,0.0,-0.0084558483213186,60.0,9.11720848083496,0.0,-6.992260637161962e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,9.502196189714596e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001000632255454,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.39065944799222e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0001000626652967,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0004746504710055,286.9501953125,294.1499938964844,296.7200012207031,290.19976806640625,296.2796630859375,296.7632751464844,283.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356218877052015e-09,0.0010125773260369,-0.018269894644618,0.0,0.0,0.0,-0.0084493989124894,60.0,9.05327320098877,0.0,-6.990723733224513e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,9.502196189714596e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001000632255454,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.39065944799222e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0001000626652967,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.0004746504710055,286.9501953125,294.1499938964844,296.7200012207031,290.19976806640625,296.2796630859375,296.7632751464844,283.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.3356218877052015e-09,0.0010125773260369,-0.018269894644618,0.0,0.0,0.0,-0.0084493989124894,60.0,9.05327320098877,0.0,-6.990723733224513e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,9.500599117018282e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001000463962554,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,7.389415986835957e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001000458505586,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0004745707556139,286.9340515136719,294.1499938964844,296.6833190917969,290.166015625,296.2872009277344,296.74658203125,283.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.19966983795166,0.0,-6.988350520487074e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,9.500599117018282e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,0.0001000463962554,299.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,7.389415986835957e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994567871094,0.0,0.0,0.0001000458505586,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0004745707556139,286.9340515136719,294.1499938964844,296.6833190917969,290.166015625,296.2872009277344,296.74658203125,283.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.19966983795166,0.0,-6.988350520487074e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.498438885202631e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,0.00010002363706,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,7.38773524062708e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001000230986392,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0004744628677144,286.9176025390625,294.1499938964844,296.64666748046875,290.13153076171875,296.2939758300781,296.7247314453125,283.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.692635536193848,0.0,-6.98514881491974e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.498438885202631e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,0.00010002363706,299.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,7.38773524062708e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,0.0001000230986392,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0004744628677144,286.9176025390625,294.1499938964844,296.64666748046875,290.13153076171875,296.2939758300781,296.7247314453125,283.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.692635536193848,0.0,-6.98514881491974e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.49571403907612e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,9.999494795920329e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,7.385615026578307e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,9.999440953833982e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0004743268364109,286.9008483886719,294.1499938964844,296.6099853515625,290.0964660644531,296.2998962402344,296.6988830566406,283.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254255418587263e-09,0.0010118816280737,-0.0180567800998687,0.0,0.0,0.0,-0.0084090624004602,60.0,9.748700141906738,0.0,-6.981119327065245e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.49571403907612e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,9.999494795920329e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.598876953125,0.0,0.0,7.385615026578307e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,9.999440953833982e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0004743268364109,286.9008483886719,294.1499938964844,296.6099853515625,290.0964660644531,296.2998962402344,296.6988830566406,283.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254255418587263e-09,0.0010118816280737,-0.0180567800998687,0.0,0.0,0.0,-0.0084090624004602,60.0,9.748700141906738,0.0,-6.981119327065245e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,9.494141704635696e-05,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,9.997838060371578e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,7.384391210507601e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,9.997784218285231e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0004742482851725,286.8923645019531,294.1499938964844,296.5916748046875,290.0787658691406,296.3025817871094,296.6849365234375,283.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234558285773572e-09,0.001011713175103,-0.0180051885545253,0.0,0.0,0.0,-0.0083992974832654,60.0,9.742391586303713,0.0,-6.978795141776575e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.49243039940484e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,9.996035805670545e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,7.383060437859967e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.99598269117996e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,0.0004741628363262,286.88385009765625,294.1499938964844,296.5733337402344,290.0610046386719,296.3050537109375,296.6704406738281,283.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115372715517,7.213139419093295e-09,0.0010115300538018,-0.0179490875452756,0.0,0.0,0.0,-0.0083886794745922,60.0,9.724569320678713,0.0,-6.97626845180821e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.488598152529448e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.991999104386196e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,7.380078750429675e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.991946717491372e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0004739714495372,286.8666381835937,294.1499938964844,296.5366516113281,290.02520751953125,296.3095092773437,296.6400756835937,283.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,16.991174697875977,0.0,-6.970613952717032e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.488598152529448e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.991999104386196e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,7.380078750429675e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,9.991946717491372e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0004739714495372,286.8666381835937,294.1499938964844,296.5366516113281,290.02520751953125,296.3095092773437,296.6400756835937,283.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.1651951039086725e-09,0.0010111200390383,-0.0178235117346048,0.0,0.0,0.0,-0.0083649111911654,60.0,16.991174697875977,0.0,-6.970613952717032e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,9.484220208832994e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,9.987388330046088e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,7.376672874670476e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,9.987336670747028e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0004737528215628,286.8492431640625,294.1499938964844,296.5,289.98931884765625,296.313232421875,296.6083679199219,284.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458444259393e-09,0.0010106520494446,-0.0176801420748233,0.0,0.0,0.0,-0.0083377761766314,60.0,10.307368278503418,0.0,-6.964161514133593e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,9.484220208832994e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,9.987388330046088e-05,299.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,7.376672874670476e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,9.987336670747028e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0004737528215628,286.8492431640625,294.1499938964844,296.5,289.98931884765625,296.313232421875,296.6083679199219,284.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110458444259393e-09,0.0010106520494446,-0.0176801420748233,0.0,0.0,0.0,-0.0083377761766314,60.0,10.307368278503418,0.0,-6.964161514133593e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,9.479228901909664e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.9821321782656e-05,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,7.372790423687547e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.982081246562302e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0004735035472549,286.8316345214844,294.1499938964844,296.4633483886719,289.95343017578125,296.31622314453125,296.5755920410156,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048083450200693e-09,0.0010101187508553,-0.017516765743494,0.0,0.0,0.0,-0.008306854404509,60.0,12.261820793151855,0.0,-6.956811660074892e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,9.479228901909664e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.9821321782656e-05,299.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,7.372790423687547e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.982081246562302e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,0.0004735035472549,286.8316345214844,294.1499938964844,296.4633483886719,289.95343017578125,296.31622314453125,296.5755920410156,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048083450200693e-09,0.0010101187508553,-0.017516765743494,0.0,0.0,0.0,-0.008306854404509,60.0,12.261820793151855,0.0,-6.956811660074892e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.4735121820122e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.976111323339865e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,7.368343358393759e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,9.976061119232328e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0004732180386781,286.8138732910156,294.1499938964844,296.4266662597656,289.9176940917969,296.3184814453125,296.5421447753906,284.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666799829445e-09,0.001009508036077,-0.0173297058790922,0.0,0.0,0.0,-0.008271450176835,60.0,12.004406929016112,0.0,-6.948401676254434e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465087890625,0.0,0.0,9.4735121820122e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,9.976111323339865e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,7.368343358393759e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,9.976061119232328e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0004732180386781,286.8138732910156,294.1499938964844,296.4266662597656,289.9176940917969,296.3184814453125,296.5421447753906,284.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976666799829445e-09,0.001009508036077,-0.0173297058790922,0.0,0.0,0.0,-0.008271450176835,60.0,12.004406929016112,0.0,-6.948401676254434e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,9.470336226513608e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,9.972766565624624e-05,299.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.365872443187982e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375671386719,0.0,0.0,9.972716361517088e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0004730593936983,286.8049621582031,294.1499938964844,296.4083251953125,289.8999328613281,296.3193054199219,296.5252380371094,284.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091757867485,6.936997198891959e-09,0.0010091688018292,-0.0172257982194423,0.0,0.0,0.0,-0.0082517843693494,60.0,11.860557556152344,0.0,-6.943732699937756e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,9.466968913329764e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307006835937,0.0,0.0,9.969220991479232e-05,299.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,7.363253098446876e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,9.969170787371696e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,0.0004728912317659,286.7959899902344,294.1499938964844,296.3900146484375,289.8822326660156,296.3199768066406,296.5082397460937,284.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088162962347,6.894954385217034e-09,0.0010088094277307,-0.0171156749129295,0.0,0.0,0.0,-0.0082309423014521,60.0,11.71669578552246,0.0,-6.938785190868657e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
