time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128220,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,9.459586726734416e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,9.961445903172716e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,7.357510912697762e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.9613971542567e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0004725225153379,286.7779846191406,294.1499938964844,296.35333251953125,289.8472595214844,296.32080078125,296.4740600585937,284.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080280480906,6.8027881106047525e-09,0.0010080212960019,-0.0168742593377828,0.0,0.0,0.0,-0.0081852506846189,60.0,11.435455322265623,0.0,-6.927946571977375e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,9.459586726734416e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,9.961445903172716e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,7.357510912697762e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.9613971542567e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0004725225153379,286.7779846191406,294.1499938964844,296.35333251953125,289.8472595214844,296.32080078125,296.4740600585937,284.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080280480906,6.8027881106047525e-09,0.0010080212960019,-0.0168742593377828,0.0,0.0,0.0,-0.0081852506846189,60.0,11.435455322265623,0.0,-6.927946571977375e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,9.451292135054246e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.952711116056888e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,7.351058593485504e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,9.952662367140874e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0004721082223113,286.7598571777344,294.1499938964844,296.3166809082031,289.8128662109375,296.3209533691406,296.43975830078125,284.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071427095681,6.699260257647666e-09,0.0010071360738947,-0.0166030805557966,0.0,0.0,0.0,-0.0081339282914996,60.0,11.167101860046388,0.0,-6.91578208034116e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182800292969,0.0,0.0,9.451292135054246e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.952711116056888e-05,299.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,7.351058593485504e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,9.952662367140874e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,0.0004721082223113,286.7598571777344,294.1499938964844,296.3166809082031,289.8128662109375,296.3209533691406,296.43975830078125,284.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071427095681,6.699260257647666e-09,0.0010071360738947,-0.0166030805557966,0.0,0.0,0.0,-0.0081339282914996,60.0,11.167101860046388,0.0,-6.91578208034116e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.442117880098522e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,9.943049371941016e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,7.343922334257513e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,9.943001350620762e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0004716500116046,286.74169921875,294.1499938964844,296.2799987792969,289.7792053222656,296.3204650878906,296.40545654296875,284.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.584772282991481e-09,0.0010061571374535,-0.0163031890988349,0.0,0.0,0.0,-0.0080771716311573,60.0,10.912402153015137,0.0,-6.902342164494257e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.442117880098522e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,9.943049371941016e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,7.343922334257513e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,9.943001350620762e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989013671875,0.0,0.0,0.0004716500116046,286.74169921875,294.1499938964844,296.2799987792969,289.7792053222656,296.3204650878906,296.40545654296875,284.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.584772282991481e-09,0.0010061571374535,-0.0163031890988349,0.0,0.0,0.0,-0.0080771716311573,60.0,10.912402153015137,0.0,-6.902342164494257e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,9.432094520889224e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.932493412634358e-05,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.336126145673916e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,9.932446846505628e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0004711493675131,286.72344970703125,294.1499938964844,296.24334716796875,289.7464294433594,296.3192749023437,296.3712158203125,284.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459710100159555e-09,0.0010050877463072,-0.0159755926579237,0.0,0.0,0.0,-0.0080151725560426,60.0,10.670836448669434,0.0,-6.887675851885433e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,9.432094520889224e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,9.932493412634358e-05,299.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072326660156,0.0,0.0,7.336126145673916e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,9.932446846505628e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0004711493675131,286.72344970703125,294.1499938964844,296.24334716796875,289.7464294433594,296.3192749023437,296.3712158203125,284.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459710100159555e-09,0.0010050877463072,-0.0159755926579237,0.0,0.0,0.0,-0.0080151725560426,60.0,10.670836448669434,0.0,-6.887675851885433e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935913085937,0.0,0.0,9.426785254618152e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.92690256680362e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,7.331995584536344e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,9.926855273079128e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841613769531,0.0,0.0,0.00047088417341,286.7142944335937,294.1499938964844,296.2250061035156,289.7304077148437,296.3184509277344,296.3541259765625,284.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.554892539978027,0.0,-6.87991388303999e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,9.421286085853352e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.921110904542728e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.327718776650727e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,9.92106506600976e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0004706094914581,286.7051696777344,294.1499938964844,296.2066650390625,289.71466064453125,296.3174743652344,296.33709716796875,284.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.3248641879454234e-09,0.0010039346525445,-0.0156223643571138,0.0,0.0,0.0,-0.0079483240842819,60.0,10.441961288452148,0.0,-6.87187977632675e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,9.40976242418401e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.908975334838031e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,7.318754796870053e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.908930223900823e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0004700339050032,286.6868591308594,294.1499938964844,296.1700134277344,289.6840515136719,296.3150634765625,296.3031616210937,284.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.224761009216309,0.0,-6.855059808685837e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,9.40976242418401e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,9.908975334838031e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867858886719,0.0,0.0,7.318754796870053e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743957519531,0.0,0.0,9.908930223900823e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0004700339050032,286.6868591308594,294.1499938964844,296.1700134277344,289.6840515136719,296.3150634765625,296.3031616210937,284.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.224761009216309,0.0,-6.855059808685837e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,9.397634130436928e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,9.896203118842096e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,7.309320790227503e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.896158007904889e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.000469428137876,286.66851806640625,294.1499938964844,296.1333312988281,289.6547546386719,296.3120422363281,296.2694091796875,284.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.018983840942385,0.0,-6.837381505420127e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,9.397634130436928e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,9.896203118842096e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,7.309320790227503e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.896158007904889e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,0.000469428137876,286.66851806640625,294.1499938964844,296.1333312988281,289.6547546386719,296.3120422363281,296.2694091796875,284.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.018983840942385,0.0,-6.837381505420127e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.385007433593272e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,9.882906306302176e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,7.299499702639878e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.882861922960728e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,0.00046879745787,286.6501770019531,294.1499938964844,296.0966796875,289.6268920898437,296.30841064453125,296.23590087890625,284.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.824201583862305,0.0,-6.81900189647422e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45770263671875,0.0,0.0,9.385007433593272e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,9.882906306302176e-05,299.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,7.299499702639878e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.882861922960728e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486694335937,0.0,0.0,0.00046879745787,286.6501770019531,294.1499938964844,296.0966796875,289.6268920898437,296.30841064453125,296.23590087890625,284.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.824201583862305,0.0,-6.81900189647422e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.372004569740966e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.869212954072282e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,7.289385393960401e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.869168570730837e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0004681479476857,286.6318664550781,294.1499938964844,296.0599975585937,289.6006164550781,296.30419921875,296.2026672363281,284.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.64006519317627,0.0,-6.800100749160265e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.372004569740966e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.869212954072282e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,7.289385393960401e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,9.869168570730837e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43829345703125,0.0,0.0,0.0004681479476857,286.6318664550781,294.1499938964844,296.0599975585937,289.6006164550781,296.30419921875,296.2026672363281,284.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.64006519317627,0.0,-6.800100749160265e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,9.365403093397616e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,9.86226077657193e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,7.284250750672072e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.862217120826244e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0004678182012867,286.6227111816406,294.1499938964844,296.0416564941406,289.5881042480469,296.3018798828125,296.1861267089844,284.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.551769256591797,0.0,-6.790514817112125e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,9.358749230159448e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.855254029389472e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,7.279075362021104e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,9.855211101239548e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0004674858937505,286.6135559082031,294.1499938964844,296.0233459472656,289.5760498046875,296.2994079589844,296.169677734375,284.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.466017723083496,0.0,-6.78086138350409e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.345370199298486e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.841164137469605e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,7.268668559845537e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.841121936915442e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004668176115956,286.5953063964844,294.1499938964844,295.9866638183594,289.5533447265625,296.2940673828125,296.1369934082031,284.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.302408218383787,0.0,-6.761469251159724e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.345370199298486e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.841164137469605e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,7.268668559845537e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.841121936915442e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0004668176115956,286.5953063964844,294.1499938964844,295.9866638183594,289.5533447265625,296.2940673828125,296.1369934082031,284.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.302408218383787,0.0,-6.761469251159724e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,9.331727778771892e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.8267977591604e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,7.258057303261012e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.826755558606236e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0004661361745093,286.5770874023437,294.1499938964844,295.95001220703125,289.5326232910156,296.28814697265625,296.1046142578125,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.2078474865879815e-09,0.0009943830082193,-0.0126961292698979,0.0,0.0,0.0,-0.0073945703916251,60.0,9.15067195892334,0.0,-6.741725400161158e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,9.331727778771892e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,9.8267977591604e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,7.258057303261012e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.826755558606236e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0004661361745093,286.5770874023437,294.1499938964844,295.95001220703125,289.5326232910156,296.28814697265625,296.1046142578125,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.2078474865879815e-09,0.0009943830082193,-0.0126961292698979,0.0,0.0,0.0,-0.0073945703916251,60.0,9.15067195892334,0.0,-6.741725400161158e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.317281364928932e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,9.811585186980663e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,7.246821041917428e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.811543714022264e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0004654146032407,286.55889892578125,294.1499938964844,295.913330078125,289.5137023925781,296.28173828125,296.07257080078125,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027706251325981e-09,0.0009928432991728,-0.0122241834178566,0.0,0.0,0.0,-0.0073052700608968,60.0,9.025341987609863,0.0,-6.720851786212735e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.317281364928932e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,9.811585186980663e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,7.246821041917428e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.811543714022264e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0004654146032407,286.55889892578125,294.1499938964844,295.913330078125,289.5137023925781,296.28173828125,296.07257080078125,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027706251325981e-09,0.0009928432991728,-0.0122241834178566,0.0,0.0,0.0,-0.0073052700608968,60.0,9.025341987609863,0.0,-6.720851786212735e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.300329111283644e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,9.793732169782744e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.233634823933244e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,9.793691424420103e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,0.0004645678272936,286.5408020019531,294.1499938964844,295.8766784667969,289.4961853027344,296.2747802734375,296.04107666015625,284.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,8.909865379333496,0.0,-6.696399879047021e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,9.300329111283644e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,9.793732169782744e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,7.233634823933244e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,9.793691424420103e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,0.0004645678272936,286.5408020019531,294.1499938964844,295.8766784667969,289.4961853027344,296.2747802734375,296.04107666015625,284.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328225132338e-09,0.0009910352528095,-0.0116703920066356,0.0,0.0,0.0,-0.0072004781104624,60.0,8.909865379333496,0.0,-6.696399879047021e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.291324386140332e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,9.78425014181994e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,7.226630987133831e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.7842093964573e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0004641180566977,286.5317687988281,294.1499938964844,295.8583374023437,289.4879455566406,296.2711181640625,296.02557373046875,284.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062916971452e-09,0.0009900751756504,-0.0113762626424431,0.0,0.0,0.0,-0.0071448227390646,60.0,8.853808403015137,0.0,-6.683431053033928e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,9.28198132896796e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,9.77441086433828e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,7.219363760668784e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.7743708465714e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,0.0004636513767763,286.52276611328125,294.1499938964844,295.8399963378906,289.48004150390625,296.267333984375,296.01025390625,284.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,-0.0070870756171643,60.0,8.79907512664795,0.0,-6.669988295016084e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.26284265005961e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.754256461746992e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,7.204477151390165e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.754216443980113e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0004626954032573,286.5048217773437,294.1499938964844,295.8033447265625,289.4652099609375,296.2593688964844,295.9802551269531,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.693716049194336,0.0,-6.642494554398581e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.26284265005961e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.754256461746992e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,7.204477151390165e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.754216443980113e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,0.0004626954032573,286.5048217773437,294.1499938964844,295.8033447265625,289.4652099609375,296.2593688964844,295.9802551269531,284.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489705170429716e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.693716049194336,0.0,-6.642494554398581e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.243547538062558e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.73393689491786e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,7.189469033619389e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.733897604746744e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0004617315717041,286.4869689941406,294.1499938964844,295.76666259765625,289.4516296386719,296.2508850097656,295.9510498046875,284.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.59341812133789,0.0,-6.614833836238176e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,9.243547538062558e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,9.73393689491786e-05,299.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,7.189469033619389e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,9.733897604746744e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0004617315717041,286.4869689941406,294.1499938964844,295.76666259765625,289.4516296386719,296.2508850097656,295.9510498046875,284.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.59341812133789,0.0,-6.614833836238176e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.224663517670706e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,9.714050247566774e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.174781057983637e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,9.71401168499142e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.000460788316559,286.4692077636719,294.1499938964844,295.7300109863281,289.439208984375,296.241943359375,295.9226989746094,284.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.498344421386719,0.0,-6.587818290881843e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,9.224663517670706e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,9.714050247566774e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,7.174781057983637e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,9.71401168499142e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.000460788316559,286.4692077636719,294.1499938964844,295.7300109863281,289.439208984375,296.241943359375,295.9226989746094,284.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.498344421386719,0.0,-6.587818290881843e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.206604590872304e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.695033077150585e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.160734821809456e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,9.69499524217099e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004598862724378,286.4515380859375,294.1499938964844,295.6933288574219,289.42791748046875,296.2325439453125,295.8951110839844,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478422504870878e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.408621788024902,0.0,-6.562034826629315e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389892578125,0.0,0.0,9.206604590872304e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,9.695033077150585e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,7.160734821809456e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,9.69499524217099e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004598862724378,286.4515380859375,294.1499938964844,295.6933288574219,289.42791748046875,296.2325439453125,295.8951110839844,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478422504870878e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.408621788024902,0.0,-6.562034826629315e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.197992767440157e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.685964323580264e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,7.154036575229838e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,9.685926488600673e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0004594561178237,286.4427490234375,294.1499938964844,295.67498779296875,289.42266845703125,296.2276611328125,295.8816223144531,284.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540475246310848e-09,0.0009801252745091,-0.0083275604993104,0.0,0.0,0.0,-0.0065679824911057,60.0,8.365962028503418,0.0,-6.54975664815538e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
