time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130560,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,9.189663251163438e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.677193156676368e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350830078125,0.0,0.0,7.147557334974408e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,9.677155321696772e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0004590400785673,286.4339904785156,294.1499938964844,295.6566772460937,289.41766357421875,296.22265625,295.86834716796875,284.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436630535702534e-09,0.0009792373748496,-0.0080554662272334,0.0,0.0,0.0,-0.00651650223881,60.0,8.324640274047852,0.0,-6.537892716096394e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.17375145945698e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,9.660436626290902e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.135180931072682e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.66039951890707e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0004582452820613,286.41656494140625,294.1499938964844,295.6199951171875,289.4084167480469,296.2123413085937,295.8422546386719,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238240786629376e-09,0.0009775405051186,-0.0075356396846473,0.0,0.0,0.0,-0.0064181494526565,60.0,8.245345115661621,0.0,-6.51525624562055e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,9.17375145945698e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,9.660436626290902e-05,299.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.135180931072682e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.66039951890707e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0004582452820613,286.41656494140625,294.1499938964844,295.6199951171875,289.4084167480469,296.2123413085937,295.8422546386719,284.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238240786629376e-09,0.0009775405051186,-0.0075356396846473,0.0,0.0,0.0,-0.0064181494526565,60.0,8.245345115661621,0.0,-6.51525624562055e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.158917964668944e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.644815145293252e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.123643445083871e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,9.64477876550518e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004575043567456,286.39923095703125,294.1499938964844,295.5833435058594,289.40008544921875,296.2015686035156,295.8168640136719,284.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759590029716,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.171149253845215,0.0,-6.494189364048e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.158917964668944e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.644815145293252e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129272460937,0.0,0.0,7.123643445083871e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,9.64477876550518e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004575043567456,286.39923095703125,294.1499938964844,295.5833435058594,289.40008544921875,296.2015686035156,295.8168640136719,284.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759590029716,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.171149253845215,0.0,-6.494189364048e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.14480915525928e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.629957639845088e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.112669118214399e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.62992198765278e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0004567996074911,286.3819885253906,294.1499938964844,295.5466613769531,289.39263916015625,296.1903686523437,295.792236328125,284.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900767222046,0.0,0.0,0.0,-0.0062392530962824,60.0,8.101534843444824,0.0,-6.4741826122372e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,9.14480915525928e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29010009765625,0.0,0.0,9.629957639845088e-05,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.112669118214399e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,9.62992198765278e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0004567996074911,286.3819885253906,294.1499938964844,295.5466613769531,289.39263916015625,296.1903686523437,295.792236328125,284.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900767222046,0.0,0.0,0.0,-0.0062392530962824,60.0,8.101534843444824,0.0,-6.4741826122372e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,9.131056140176952e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.615474846214056e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.101972005330026e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.615439921617508e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,0.0004561126697808,286.3648986816406,294.1499938964844,295.510009765625,289.3860168457031,296.1787414550781,295.76837158203125,284.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059015028640943e-09,0.0009729883167892,-0.0061407596804201,0.0,0.0,0.0,-0.0061542456969618,60.0,8.036035537719727,0.0,-6.45471089910643e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840576171875,0.0,0.0,9.131056140176952e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,9.615474846214056e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.101972005330026e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.615439921617508e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,0.0004561126697808,286.3648986816406,294.1499938964844,295.510009765625,289.3860168457031,296.1787414550781,295.76837158203125,284.5516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.7059015028640943e-09,0.0009729883167892,-0.0061407596804201,0.0,0.0,0.0,-0.0061542456969618,60.0,8.036035537719727,0.0,-6.45471089910643e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,9.124137432081624e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.608188702259211e-05,299.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,7.096590707078576e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.608153777662665e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.000455767090898,286.3563842773437,294.1499938964844,295.4916687011719,289.3829650878906,296.1726989746094,295.75689697265625,284.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619633843181645e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,8.005121231079102,0.0,-6.444925304549542e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,9.11713723326102e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.600816702004522e-05,299.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.091145380400121e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.600781777407974e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.000455417408375,286.3479309082031,294.1499938964844,295.47332763671875,289.380126953125,296.1665954589844,295.7457275390625,284.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323521057885046e-09,0.0009715040214359,-0.0056860027834773,0.0,0.0,0.0,-0.0060682082548737,60.0,7.974990844726562,0.0,-6.43503312858229e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.102891635848208e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.58581586019136e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,7.080065552145243e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.585780935594812e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.000454705877928,286.3310852050781,294.1499938964844,295.4366760253906,289.3749389648437,296.15411376953125,295.7239990234375,284.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547448435579103e-09,0.0009699854417704,-0.005220609717071,0.0,0.0,0.0,-0.0059801610186696,60.0,7.91618537902832,0.0,-6.414926190245751e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.102891635848208e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.58581586019136e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,7.080065552145243e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.585780935594812e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.000454705877928,286.3310852050781,294.1499938964844,295.4366760253906,289.3749389648437,296.15411376953125,295.7239990234375,284.57183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.3547448435579103e-09,0.0009699854417704,-0.005220609717071,0.0,0.0,0.0,-0.0059801610186696,60.0,7.91618537902832,0.0,-6.414926190245751e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.087887883652002e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.570014663040638e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,7.068394916132092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,9.569981193635611e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004539563960861,286.3143615722656,294.1499938964844,295.3999938964844,289.370361328125,296.1412048339844,295.7038269042969,284.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.1676795913805336e-09,0.0009683858370408,-0.0047304295003414,0.0,0.0,0.0,-0.0058874250389635,60.0,7.860270023345947,0.0,-6.393783280600476e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.087887883652002e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.570014663040638e-05,299.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,7.068394916132092e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,9.569981193635611e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004539563960861,286.3143615722656,294.1499938964844,295.3999938964844,289.370361328125,296.1412048339844,295.7038269042969,284.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.1676795913805336e-09,0.0009683858370408,-0.0047304295003414,0.0,0.0,0.0,-0.0058874250389635,60.0,7.860270023345947,0.0,-6.393783280600476e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.0722409368027e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.55353825702332e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.056225149426609e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.553504787618294e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0004531748709268,286.2977905273437,294.1499938964844,295.36334228515625,289.3663635253906,296.1279296875,295.685546875,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972618512979807e-09,0.0009667177218943,-0.0042192935943603,0.0,0.0,0.0,-0.005790723953396,60.0,7.806844711303711,0.0,-6.371772798274833e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,9.0722409368027e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.55353825702332e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.056225149426609e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.553504787618294e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,0.0004531748709268,286.2977905273437,294.1499938964844,295.36334228515625,289.3663635253906,296.1279296875,295.685546875,284.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972618512979807e-09,0.0009667177218943,-0.0042192935943603,0.0,0.0,0.0,-0.005790723953396,60.0,7.806844711303711,0.0,-6.371772798274833e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,9.056231647264212e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.536678408039734e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,7.043772347969934e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.53664566623047e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.0004523751849774,286.2813720703125,294.1499938964844,295.32666015625,289.3629150390625,296.1142272949219,295.66949462890625,284.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730317214414981e-09,0.000965010956861,-0.0036962951999157,0.0,0.0,0.0,-0.0056917797774076,60.0,7.755789279937744,0.0,-6.349291226115383e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,9.056231647264212e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.536678408039734e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,7.043772347969934e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,9.53664566623047e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22235107421875,0.0,0.0,0.0004523751849774,286.2813720703125,294.1499938964844,295.32666015625,289.3629150390625,296.1142272949219,295.66949462890625,284.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.7730317214414981e-09,0.000965010956861,-0.0036962951999157,0.0,0.0,0.0,-0.0056917797774076,60.0,7.755789279937744,0.0,-6.349291226115383e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,9.048284846358e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.52831032918766e-05,299.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,7.037591421976686e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,9.528276859782636e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0004519782378338,286.2732238769531,294.1499938964844,295.3083190917969,289.361328125,296.107177734375,295.66278076171875,284.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739627461959115e-09,0.0009641638025641,-0.0034366934560239,0.0,0.0,0.0,-0.0056426669470965,60.0,7.731487274169922,-0.0,-6.338147073847722e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.040428994921967e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,9.520037565380336e-05,299.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,7.031481072772294e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.520004823571072e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0004515858599916,286.2651062011719,294.1499938964844,295.2900085449219,289.3598937988281,296.1000366210937,295.6566467285156,284.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633285808376,1.5760347471527323e-09,0.0009633269510231,-0.0031800798606127,0.0,0.0,0.0,-0.0055941226892173,60.0,7.707710742950439,-0.0,-6.327140766870798e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.025095641845836e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.503890032647178e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.019555050646886e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.503858018433677e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0004508199344854,286.2489318847656,294.1499938964844,295.2533264160156,289.3572692871094,296.085693359375,295.64501953125,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.384876102683563e-09,0.0009616918396204,-0.0026791617274284,0.0,0.0,0.0,-0.0054993540979921,60.0,7.660792827606201,-0.0,-6.30568308679358e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.025095641845836e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,9.503890032647178e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,7.019555050646886e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,9.503858018433677e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0004508199344854,286.2489318847656,294.1499938964844,295.2533264160156,289.3572692871094,296.085693359375,295.64501953125,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616932366043,1.384876102683563e-09,0.0009616918396204,-0.0026791617274284,0.0,0.0,0.0,-0.0054993540979921,60.0,7.660792827606201,-0.0,-6.30568308679358e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.006576874526218e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.484388283453882e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.005150837358087e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,9.48435699683614e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004498948983382,286.2476806640625,294.1499938964844,295.2166748046875,289.35498046875,296.0694580078125,295.63507080078125,284.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584874544292,1.2529842718933535e-09,0.001058486290276,-0.0022356251720339,0.0,0.0,0.0,-0.0059261871501803,60.0,8.102863311767578,-0.0,-6.27982288392559e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.006576874526218e-05,299.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.484388283453882e-05,299.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.005150837358087e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073669433594,0.0,0.0,9.48435699683614e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,0.0004498948983382,286.2476806640625,294.1499938964844,295.2166748046875,289.35498046875,296.0694580078125,295.63507080078125,284.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584874544292,1.2529842718933535e-09,0.001058486290276,-0.0022356251720339,0.0,0.0,0.0,-0.0059261871501803,60.0,8.102863311767578,-0.0,-6.27982288392559e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.00292579899542e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.480544395046309e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,7.002311031101272e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.480512380832806e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0004497125919442,286.2332763671875,294.1499938964844,295.17999267578125,289.3529968261719,296.0782165527344,295.6129455566406,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008332055876962,9.821581326008302e-10,0.000833204598166,-0.0017489035381004,0.0,0.0,0.0,-0.004671168513596,60.0,6.863353729248047,-0.0,-6.27472331871104e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.00292579899542e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,9.480544395046309e-05,299.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,7.002311031101272e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,9.480512380832806e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0004497125919442,286.2332763671875,294.1499938964844,295.17999267578125,289.3529968261719,296.0782165527344,295.6129455566406,284.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008332055876962,9.821581326008302e-10,0.000833204598166,-0.0017489035381004,0.0,0.0,0.0,-0.004671168513596,60.0,6.863353729248047,-0.0,-6.27472331871104e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,3.54788062395528e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,3.736100552487187e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,2.75947641057428e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,3.736088183359243e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0001772231189534,286.2684631347656,294.1499938964844,295.1433410644531,289.3512268066406,296.05206298828125,295.5879211425781,284.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006619558553211,7.572056870408517e-10,0.0006619550986215,-0.001328750513494,0.0,0.0,0.0,-0.0036852429620921,60.0,5.534298896789551,-0.0,-9.744610451889456e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,3.54788062395528e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,3.736100552487187e-05,299.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,2.75947641057428e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,3.736088183359243e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0001772231189534,286.2684631347656,294.1499938964844,295.1433410644531,289.3512268066406,296.05206298828125,295.5879211425781,284.642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006619558553211,7.572056870408517e-10,0.0006619550986215,-0.001328750513494,0.0,0.0,0.0,-0.0036852429620921,60.0,5.534298896789551,-0.0,-9.744610451889456e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,3.384290903341025e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,3.5638320696307346e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,2.632239193189889e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,3.563820428098552e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001690515200607,286.2843017578125,294.1499938964844,295.125,289.35040283203125,296.0232238769531,295.5327453613281,284.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005719709442928,6.627338122733302e-10,0.0005719702458009,-0.0011703677009791,0.0,0.0,0.0,-0.0031894640997052,60.0,5.040528297424316,-0.0,-8.866691381115288e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,9.045091428561136e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.524945198791102e-05,299.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,7.035105227259919e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.524914639769122e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0004518188652582,286.410888671875,294.1499938964844,295.1066589355469,289.3496398925781,295.8332214355469,295.4105834960937,284.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,0.0007567823049612,-8.972872445056622e-11,-0.0007567822467535,-0.0005208839429542,0.0,0.0,0.0,0.003806154243648,60.0,7.117093086242676,-0.0,-6.33361096902263e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,3.327145896037109e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,3.503655534586869e-05,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,2.587792732811068e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,3.5036438930546865e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001661970309214,286.39898681640625,294.1499938964844,295.08758544921875,289.348876953125,295.7951965332031,295.4078063964844,284.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000322747247992,4.1159550767666525e-10,0.0003227468114346,-0.0007593447808176,0.0,0.0,0.0,-0.001822802121751,60.0,5.769374370574951,-0.0,-8.569770670874277e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,2.6826404791790992e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,2.824958210112527e-05,299.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,2.086508357024286e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,2.8249491151655093e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001340028102276,286.3977966308594,294.1499938964844,295.07000732421875,289.3481750488281,295.79132080078125,295.408203125,284.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002902185951825,3.619036736957071e-10,0.0002902182168327,-0.0006612327415496,0.0,0.0,0.0,-0.0016340531874448,60.0,4.507831573486328,-0.0,-5.571221706190954e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.7671738532953896e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,1.860924749053084e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,1.3744752322963905e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,1.860918746388052e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,8.827356941765174e-05,286.4380798339844,294.1499938964844,295.0333251953125,289.3467712402344,295.7627868652344,295.3942565917969,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001883227523649,2.35540309478921e-10,0.0001883225195342,-0.0004309169598855,0.0,0.0,0.0,-0.0010607660515233,60.0,3.2371859550476074,-0.0,-2.4175950130711503e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,1.7671738532953896e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,1.860924749053084e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,1.3744752322963905e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,1.860918746388052e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,8.827356941765174e-05,286.4380798339844,294.1499938964844,295.0333251953125,289.3467712402344,295.7627868652344,295.3942565917969,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001883227523649,2.35540309478921e-10,0.0001883225195342,-0.0004309169598855,0.0,0.0,0.0,-0.0010607660515233,60.0,3.2371859550476074,-0.0,-2.4175950130711503e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,1.071647693606792e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,1.1285000255156774e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,8.335077836818527e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,1.1284962965874e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,5.353076267056167e-05,286.4400634765625,294.1499938964844,294.9966735839844,289.3453674316406,295.759765625,295.3954162597656,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001141934844781,1.4282706961576963e-10,0.000114193338959,-0.0002613014949019,0.0,0.0,0.0,-0.0006432191003113,60.0,2.2655489444732666,-0.0,-8.89055717934184e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,1.071647693606792e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,1.1285000255156774e-05,299.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,8.335077836818527e-06,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,1.1284962965874e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,5.353076267056167e-05,286.4400634765625,294.1499938964844,294.9966735839844,289.3453674316406,295.759765625,295.3954162597656,284.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001141934844781,1.4282706961576963e-10,0.000114193338959,-0.0002613014949019,0.0,0.0,0.0,-0.0006432191003113,60.0,2.2655489444732666,-0.0,-8.89055717934184e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,5.771244559582556e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,6.077416401240043e-06,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,4.488767444854602e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,6.077396847103955e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,2.882842272811104e-05,286.44049072265625,294.1499938964844,294.9599914550781,289.34393310546875,295.75897216796875,295.3958435058594,284.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.149819819256663e-05,7.691850628654959e-11,6.149811815703288e-05,-0.0001407219679094,0.0,0.0,0.0,-0.0003464015899226,60.0,1.6903822422027588,-0.0,-2.5784807622386547e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524169921875,0.0,0.0,5.771244559582556e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,6.077416401240043e-06,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,4.488767444854602e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,6.077396847103955e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,2.882842272811104e-05,286.44049072265625,294.1499938964844,294.9599914550781,289.34393310546875,295.75897216796875,295.3958435058594,284.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.149819819256663e-05,7.691850628654959e-11,6.149811815703288e-05,-0.0001407219679094,0.0,0.0,0.0,-0.0003464015899226,60.0,1.6903822422027588,-0.0,-2.5784807622386547e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
