time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,3.983129772677785e-06,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,4.194439952698303e-06,299.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,3.0980047540651867e-06,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,4.194426310277777e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,1.989646261790768e-05,286.4405517578125,294.1499938964844,294.9416809082031,289.3431701660156,295.75885009765625,295.3959045410156,284.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.244972296874039e-05,5.3092322205294806e-11,4.244967203703709e-05,-9.713100735098124e-05,0.0,0.0,0.0,-0.0002391061425441,60.0,1.484815239906311,-0.0,-1.228213503123854e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,2.454848072375171e-06,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,2.585080892458791e-06,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,1.909335423988523e-06,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,2.5850724796327995e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,1.2262415111763405e-05,286.4405822753906,294.1499938964844,294.92333984375,289.3423767089844,295.7588195800781,295.3959045410156,284.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.6164789233007468e-05,3.272394161202285e-11,2.6164756491198204e-05,-5.986709584249184e-05,0.0,0.0,0.0,-0.0001473777665523,60.0,1.3003058433532717,-0.0,-4.665241803980536e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,7.898634635239432e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,8.317667266055651e-07,299.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,6.14341217897163e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,8.317640549648786e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,3.945512617065106e-06,286.44061279296875,294.1499938964844,294.8866577148437,289.3406982421875,295.7587890625,295.3959350585937,284.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.417119715886656e-06,1.0527570135088204e-11,8.417108801950235e-06,-1.92600600712467e-05,0.0,0.0,0.0,-4.741112934425473e-05,60.0,1.0438448190689087,-0.0,-4.8297980198563906e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,7.898634635239432e-07,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,8.317667266055651e-07,299.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,6.14341217897163e-07,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,8.317640549648786e-07,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,3.945512617065106e-06,286.44061279296875,294.1499938964844,294.8866577148437,289.3406982421875,295.7587890625,295.3959350585937,284.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.417119715886656e-06,1.0527570135088204e-11,8.417108801950235e-06,-1.92600600712467e-05,0.0,0.0,0.0,-4.741112934425473e-05,60.0,1.0438448190689087,-0.0,-4.8297980198563906e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,1.2281648764655986e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,1.2933206505749697e-07,299.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.552439905746725e-08,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,1.293316529427102e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,6.134908403510053e-07,286.44061279296875,294.1499938964844,294.8500061035156,289.3388061523437,295.7587890625,295.3959350585937,284.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3089887715977966e-06,1.6371308605642176e-12,1.3089870662952308e-06,-2.99509292744915e-06,0.0,0.0,0.0,-7.373091648332775e-06,60.0,0.8858616352081299,-0.0,-1.167718807933149e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,1.2281648764655986e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,1.2933206505749697e-07,299.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.552439905746725e-08,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,1.293316529427102e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,6.134908403510053e-07,286.44061279296875,294.1499938964844,294.8500061035156,289.3388061523437,295.7587890625,295.3959350585937,284.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3089887715977966e-06,1.6371308605642176e-12,1.3089870662952308e-06,-2.99509292744915e-06,0.0,0.0,0.0,-7.373091648332775e-06,60.0,0.8858616352081299,-0.0,-1.167718807933149e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,2.023626682889912e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,2.1309827513693583e-10,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,1.5739394509939328e-10,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,2.1309758124754552e-10,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,1.010838635018274e-09,286.44061279296875,294.1499938964844,294.8148498535156,289.3385925292969,295.7587890625,295.3959350585937,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.188118575219277e-09,2.7446472117352138e-15,2.188115688639413e-09,-4.986530743877893e-09,0.0,0.0,0.0,-1.2325472198426723e-08,60.0,0.7765043377876282,-0.0,-3.170193220558148e-19,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,2.023626682889912e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,2.1309827513693583e-10,299.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,1.5739394509939328e-10,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,2.1309758124754552e-10,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,1.010838635018274e-09,286.44061279296875,294.1499938964844,294.8148498535156,289.3385925292969,295.7587890625,295.3959350585937,284.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.188118575219277e-09,2.7446472117352138e-15,2.188115688639413e-09,-4.986530743877893e-09,0.0,0.0,0.0,-1.2325472198426723e-08,60.0,0.7765043377876282,-0.0,-3.170193220558148e-19,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,6.677200459215271e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.031435156346078e-11,299.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,5.193403346259728e-11,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,7.031412257996195e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,3.3353839135052955e-10,286.4402160644531,294.1499938964844,294.7825927734375,289.3419494628906,295.75897216796875,295.3959045410156,284.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.2273370621545e-10,8.854368387476595e-16,7.227328180370303e-10,-1.6485836029644931e-09,0.0,0.0,0.0,-4.0745362639427185e-09,60.0,0.7078635692596436,-0.0,-3.451546815196755e-20,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,6.677200459215271e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,7.031435156346078e-11,299.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,5.193403346259728e-11,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,7.031412257996195e-11,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,3.3353839135052955e-10,286.4402160644531,294.1499938964844,294.7825927734375,289.3419494628906,295.75897216796875,295.3959045410156,284.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.2273370621545e-10,8.854368387476595e-16,7.227328180370303e-10,-1.6485836029644931e-09,0.0,0.0,0.0,-4.0745362639427185e-09,60.0,0.7078635692596436,-0.0,-3.451546815196755e-20,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,3.735138934257698e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,3.9332929274715767e-11,299.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,2.9051223232601228e-11,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,3.9332804374625496e-11,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,1.8657703160229744e-10,286.4401550292969,294.1499938964844,294.7674865722656,289.3448791503906,295.75897216796875,295.3958740234375,284.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-4.052738422632984e-10,5.207599852575617e-16,4.0527331490736174e-10,-9.22739107345194e-10,0.0,0.0,0.0,-2.2846506908535957e-09,60.0,0.6783103942871094,-0.0,-1.0800366395547036e-20,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,2.0466515635031435e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,2.155229120170965e-11,299.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,1.5918478341037098e-11,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,2.1552221812770608e-11,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,1.0223399210529394e-10,286.44012451171875,294.1499938964844,294.7530212402344,289.3486022949219,295.7590026855469,295.3958740234375,284.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2040627656316758e-10,2.9110367757070725e-16,2.204059851296236e-10,-5.03836028453719e-10,0.0,0.0,0.0,-1.251464709639549e-09,60.0,0.6507163643836975,-0.0,-3.242744698941421e-21,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.977426003449086e-12,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,1.0506742177673887e-11,299.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.760257714206631e-12,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,1.050670748320437e-11,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,4.983907037070523e-11,286.44012451171875,294.1499938964844,294.73651123046875,289.3541259765625,295.7590026855469,295.3958740234375,284.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0590160692824924e-10,1.159368273271545e-16,1.0590148896705287e-10,-2.4238688833833056e-10,0.0,0.0,0.0,-5.966285243630405e-10,60.0,0.6198328137397766,-0.0,-7.706573276769745e-22,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,6.139954430300909e-12,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,6.465687360512895e-12,299.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,4.775543242102609e-12,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,6.465666543831183e-12,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,3.067019901936696e-11,286.4400939941406,294.1499938964844,294.7259826660156,289.3583984375,295.7590026855469,295.3958740234375,284.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.893735499640229e-11,9.095077151636134e-17,5.893726479078154e-11,-1.3909906559916863e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,0.5992487072944641,-0.0,-2.918470057391145e-22,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,2.696975087701503e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,2.840053170416468e-08,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,2.097657514354978e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,2.8400439333609032e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,1.3471884585669613e-07,286.4399719238281,294.1499938964844,294.70123291015625,289.3711242675781,295.7590637207031,295.3958740234375,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8737781576637644e-07,3.594218835317049e-13,2.8737744628415385e-07,-6.5759246581365e-07,0.0,0.0,0.0,-1.6187113942578435e-06,60.0,0.5548630952835083,-0.0,-5.6309128265371895e-15,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,2.696975087701503e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,2.840053170416468e-08,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,2.097657514354978e-08,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,2.8400439333609032e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,1.3471884585669613e-07,286.4399719238281,294.1499938964844,294.70123291015625,289.3711242675781,295.7590637207031,295.3958740234375,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.8737781576637644e-07,3.594218835317049e-13,2.8737744628415385e-07,-6.5759246581365e-07,0.0,0.0,0.0,-1.6187113942578435e-06,60.0,0.5548630952835083,-0.0,-5.6309128265371895e-15,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,2.825000819939305e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,2.97487076750258e-07,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,2.1972334707243133e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,2.9748611041213735e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,1.4111396922089623e-06,286.4399719238281,294.1499938964844,294.6785583496094,289.3865661621094,295.7590637207031,295.3958740234375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0106953090580646e-06,3.765518712811611e-12,3.010691443705582e-06,-6.888909410918132e-06,0.0,0.0,0.0,-1.6958321793936193e-05,60.0,0.5263209342956543,-0.0,-6.178201938759897e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,2.825000819939305e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,2.97487076750258e-07,299.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,2.1972334707243133e-07,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,2.9748611041213735e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,1.4111396922089623e-06,286.4399719238281,294.1499938964844,294.6785583496094,289.3865661621094,295.7590637207031,295.3958740234375,284.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.0106953090580646e-06,3.765518712811611e-12,3.010691443705582e-06,-6.888909410918132e-06,0.0,0.0,0.0,-1.6958321793936193e-05,60.0,0.5263209342956543,-0.0,-6.178201938759897e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,2.015724476223113e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,2.1226614990155213e-06,299.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,1.5677934470659238e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,2.122654677805258e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,1.006891397992149e-05,286.4404296875,294.1499938964844,294.6578369140625,289.4045715332031,295.75836181640625,295.39605712890625,284.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1478612325154245e-05,2.6864479391042195e-11,2.1478585040313192e-05,-4.9148562538903207e-05,0.0,0.0,0.0,-0.0001209829497383,60.0,0.5828351378440857,-0.0,-3.145482832533908e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,2.015724476223113e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487243652344,0.0,0.0,2.1226614990155213e-06,299.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,1.5677934470659238e-06,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,2.122654677805258e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,1.006891397992149e-05,286.4404296875,294.1499938964844,294.6578369140625,289.4045715332031,295.75836181640625,295.39605712890625,284.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1478612325154245e-05,2.6864479391042195e-11,2.1478585040313192e-05,-4.9148562538903207e-05,0.0,0.0,0.0,-0.0001209829497383,60.0,0.5828351378440857,-0.0,-3.145482832533908e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,2.933035375463078e-06,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,3.08863673126325e-06,299.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,2.281260776726413e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466796875,0.0,0.0,3.0886267268215306e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,1.46510492413654e-05,286.44073486328125,294.1499938964844,294.6481018066406,289.4144287109375,295.7578430175781,295.39617919921875,284.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.125318471575156e-05,3.909002635471559e-11,3.125314469798468e-05,-7.151519821491092e-05,0.0,0.0,0.0,-0.0001760403392836,60.0,0.6245312094688416,-0.0,-6.659774814954389e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,4.41347447122098e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,4.647614787245402e-06,299.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,3.4327190405747388e-06,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,4.647599780582823e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,2.2046113372198303e-05,286.44091796875,294.1499938964844,294.6387939453125,289.4248962402344,295.757568359375,295.39630126953125,284.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.703217928181402e-05,5.882462572603939e-11,4.70321174361743e-05,-0.0001076188636943,0.0,0.0,0.0,-0.0002649183152243,60.0,0.6764178276062012,-0.0,-1.5079472392987014e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,8.97444442671258e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,9.45055126067018e-06,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,6.980157650104957e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.45052033785032e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,4.482899748836644e-05,286.4421691894531,294.1499938964844,294.6212463378906,289.4473571777344,295.7553100585937,295.3966979980469,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.5627830887679e-05,1.1960679668909788e-10,9.562770719639956e-05,-0.0002188207145081,0.0,0.0,0.0,-0.0005386444972828,60.0,0.902888298034668,-0.0,-6.235052474323766e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,8.97444442671258e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,9.45055126067018e-06,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,6.980157650104957e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.45052033785032e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34405517578125,0.0,0.0,4.482899748836644e-05,286.4421691894531,294.1499938964844,294.6212463378906,289.4473571777344,295.7553100585937,295.3966979980469,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-9.5627830887679e-05,1.1960679668909788e-10,9.562770719639956e-05,-0.0002188207145081,0.0,0.0,0.0,-0.0005386444972828,60.0,0.902888298034668,-0.0,-6.235052474323766e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,1.5424082448589616e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,1.624234937480651e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,1.199656708195107e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,1.624229844310321e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,7.704611925873905e-05,286.4445495605469,294.1499938964844,294.60504150390625,289.4717712402344,295.749267578125,295.3963928222656,284.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001643529394641,2.0556487068112967e-10,0.0001643527357373,-0.0003760808613151,0.0,0.0,0.0,-0.0009257537312805,60.0,1.2832685708999634,-0.0,-1.841719665662822e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,1.5424082448589616e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,1.624234937480651e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,1.199656708195107e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,1.624229844310321e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,7.704611925873905e-05,286.4445495605469,294.1499938964844,294.60504150390625,289.4717712402344,295.749267578125,295.3963928222656,284.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001643529394641,2.0556487068112967e-10,0.0001643527357373,-0.0003760808613151,0.0,0.0,0.0,-0.0009257537312805,60.0,1.2832685708999634,-0.0,-1.841719665662822e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,2.4490214855177328e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,2.57894516835222e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,1.904803684737999e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,2.5789369828999043e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0001223331055371,286.44537353515625,294.1499938964844,294.58990478515625,289.4979248046875,295.7389221191406,295.3922119140625,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000260958855506,3.2639477232088154e-10,0.00026095850626,-0.0005971390055492,0.0,0.0,0.0,-0.0014699080493301,60.0,1.869828701019287,-0.0,-4.643119666525308e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,2.4490214855177328e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,2.57894516835222e-05,299.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,1.904803684737999e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,2.5789369828999043e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,0.0001223331055371,286.44537353515625,294.1499938964844,294.58990478515625,289.4979248046875,295.7389221191406,295.3922119140625,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000260958855506,3.2639477232088154e-10,0.00026095850626,-0.0005971390055492,0.0,0.0,0.0,-0.0014699080493301,60.0,1.869828701019287,-0.0,-4.643119666525308e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,3.602461947593838e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,3.793576979660429e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,2.8019283490721136e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,3.7935649743303657e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001799495803425,286.4444274902344,294.1499938964844,294.5757141113281,289.5256042480469,295.7279663085937,295.3878479003906,284.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595050366129,4.557212940348164e-10,0.0003595045709516,-0.0008385943947359,0.0,0.0,0.0,-0.0020287150982767,60.0,2.424849510192871,-0.0,-1.0046696807819444e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,3.602461947593838e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,3.793576979660429e-05,299.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,2.8019283490721136e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,3.7935649743303657e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.0001799495803425,286.4444274902344,294.1499938964844,294.5757141113281,289.5256042480469,295.7279663085937,295.3878479003906,284.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003595050366129,4.557212940348164e-10,0.0003595045709516,-0.0008385943947359,0.0,0.0,0.0,-0.0020287150982767,60.0,2.424849510192871,-0.0,-1.0046696807819444e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,4.20629839936737e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,4.429447653819807e-05,299.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,3.271580862929113e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,4.429433465702459e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0002101123100146,286.4405822753906,294.1499938964844,294.56890869140625,289.5399780273437,295.7217712402344,295.3837890625,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004743992758449,5.868303620815141e-10,0.0004743986937683,-0.0010683877626433,0.0,0.0,0.0,-0.0026681607123464,60.0,2.9561946392059326,-0.0,-1.3696969780596646e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.005430911201984e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.483180474489929e-05,299.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,7.004257349763066e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.483149915467948e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,0.0004498377966228,286.452880859375,294.1499938964844,294.5622253417969,289.5546264648437,295.6860656738281,295.3363647460937,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005224186461418,7.014249736592149e-10,0.0005224179476499,-0.0013216393999755,0.0,0.0,0.0,-0.0029818904586136,60.0,3.562513828277588,-0.0,-6.278170872064949e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.004581079352647e-05,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.482285531703384e-05,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,7.003596692811698e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.482255700277165e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36151123046875,0.0,0.0,0.0004497953923419,286.4522399902344,294.1499938964844,294.5533752441406,289.5750427246094,295.6397399902344,295.31207275390625,284.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008487524464726,1.0177403364508564e-09,0.0008487513987347,-0.0018269026186317,0.0,0.0,0.0,-0.0047654258087277,60.0,4.815735340118408,-0.0,-6.276981423525285e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.013499220600352e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,9.491677337791772e-05,299.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,7.010532863205299e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.491646778769792e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0004502408555708,286.4225769042969,294.1499938964844,294.5492553710937,289.5848083496094,295.630615234375,295.3026123046875,284.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007957472698763,1.074814348633879e-09,0.0007957461639307,-0.0020299551542848,0.0,0.0,0.0,-0.0045248330570757,60.0,5.124995708465576,-0.0,-6.289420895200237e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.035919356392696e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.515285637462512e-05,299.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,7.027970423223451e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.515255806036294e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004513608000706,286.4049987792969,294.1499938964844,294.53662109375,289.61590576171875,295.613037109375,295.27880859375,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000915722164791,1.47182988019523e-09,0.0009157206513918,-0.002953732619062,0.0,0.0,0.0,-0.0053076450712978,60.0,6.255345821380615,-0.0,-6.320737355736128e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,9.035919356392696e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.515285637462512e-05,299.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,7.027970423223451e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,9.515255806036294e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.0004513608000706,286.4049987792969,294.1499938964844,294.53662109375,289.61590576171875,295.613037109375,295.27880859375,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000915722164791,1.47182988019523e-09,0.0009157206513918,-0.002953732619062,0.0,0.0,0.0,-0.0053076450712978,60.0,6.255345821380615,-0.0,-6.320737355736128e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.072451939573511e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.553756535751744e-05,299.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.05638449289836e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,9.553727431921288e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004531856975518,286.3775939941406,294.1499938964844,294.5240783691406,289.64776611328125,295.5942077636719,295.2441101074219,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008100508712232,1.8171746329898038e-09,0.0008100490667857,-0.0039673037827014,0.0,0.0,0.0,-0.0049328384920954,60.0,6.840374946594238,-0.0,-6.371940486360472e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,9.072451939573511e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.553756535751744e-05,299.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.05638449289836e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,9.553727431921288e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004531856975518,286.3775939941406,294.1499938964844,294.5240783691406,289.64776611328125,295.5942077636719,295.2441101074219,284.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008100508712232,1.8171746329898038e-09,0.0008100490667857,-0.0039673037827014,0.0,0.0,0.0,-0.0049328384920954,60.0,6.840374946594238,-0.0,-6.371940486360472e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
