time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.121224866248669e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.605116792954504e-05,299.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,7.094318425515667e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,9.605086961528286e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0004556220083031,286.3705444335937,294.1499938964844,294.511474609375,289.6801147460937,295.5756225585937,295.1966857910156,284.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015765200369,2.11056949694921e-09,0.0005015744245611,-0.0050470866262912,0.0,0.0,0.0,-0.0035151259507983,60.0,6.206954956054688,-0.0,-6.440622968284515e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.121224866248669e-05,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3129577636719,0.0,0.0,9.605116792954504e-05,299.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,7.094318425515667e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,9.605086961528286e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0004556220083031,286.3705444335937,294.1499938964844,294.511474609375,289.6801147460937,295.5756225585937,295.1966857910156,284.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015765200369,2.11056949694921e-09,0.0005015744245611,-0.0050470866262912,0.0,0.0,0.0,-0.0035151259507983,60.0,6.206954956054688,-0.0,-6.440622968284515e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.0,0.0,9.141117334365843e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.62606427492574e-05,299.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,7.109790749382228e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.626035171095282e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.0004566157003864,286.333984375,294.1499938964844,294.50506591796875,289.6964416503906,295.5629272460937,295.1683044433594,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002855858765542,2.139925125987929e-09,0.0002855837228707,-0.0053402418270707,0.0,0.0,0.0,-0.0024427492171525,60.0,7.146318912506104,-0.0,-6.468742697052221e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.158604370895772e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,9.644478268455714e-05,299.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.123390969354659e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,9.644449164625256e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0004574891936499,286.31170654296875,294.1499938964844,294.4985656738281,289.7128295898437,295.54803466796875,295.13525390625,284.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001192608615383,2.189292747090121e-09,0.0001192586714751,-0.0056363423354923,0.0,0.0,0.0,-0.0016290789935737,60.0,7.404587268829346,-0.0,-6.493510085192612e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.098980808630586e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.58169184741564e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.0770169259049e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.581662743585184e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004545109113678,286.295166015625,294.1499938964844,294.4851989746094,289.7456359863281,295.5131225585937,295.0628967285156,284.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019666654989123,3.303103790486261e-09,0.0019666622392833,-0.0067171026021242,0.0,0.0,0.0,-0.011419678106904,60.0,7.4887237548828125,-0.0,-6.409229058590428e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,9.098980808630586e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.58169184741564e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.0770169259049e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603759765625,0.0,0.0,9.581662743585184e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0004545109113678,286.295166015625,294.1499938964844,294.4851989746094,289.7456359863281,295.5131225585937,295.0628967285156,284.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019666654989123,3.303103790486261e-09,0.0019666622392833,-0.0067171026021242,0.0,0.0,0.0,-0.011419678106904,60.0,7.4887237548828125,-0.0,-6.409229058590428e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.148304525297136e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.633631998440252e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.115379412425682e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.633603622205555e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004569747543428,286.345458984375,294.1499938964844,294.4711608886719,289.77838134765625,295.3054504394531,294.9361572265625,284.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748936863616,2.918865149581506e-09,0.0009748907759785,-0.0066987080499529,0.0,0.0,0.0,-0.0062602297402918,60.0,9.695009231567385,-0.0,-6.478889247318875e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,9.148304525297136e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.633631998440252e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.115379412425682e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.633603622205555e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004569747543428,286.345458984375,294.1499938964844,294.4711608886719,289.77838134765625,295.3054504394531,294.9361572265625,284.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748936863616,2.918865149581506e-09,0.0009748907759785,-0.0066987080499529,0.0,0.0,0.0,-0.0062602297402918,60.0,9.695009231567385,-0.0,-6.478889247318875e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.151421545539053e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.636913455324247e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.117803761502728e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.636885806685314e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0004571304889395,286.32940673828125,294.1499938964844,294.45623779296875,289.810791015625,295.2909240722656,294.8900146484375,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751429897733,2.957518896451461e-09,0.0009751400211825,-0.0068000736646354,0.0,0.0,0.0,-0.0062789837829768,60.0,8.195247650146484,-0.0,-6.483293191195116e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.151421545539053e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,9.636913455324247e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.117803761502728e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.636885806685314e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,0.0004571304889395,286.32940673828125,294.1499938964844,294.45623779296875,289.810791015625,295.2909240722656,294.8900146484375,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751429897733,2.957518896451461e-09,0.0009751400211825,-0.0068000736646354,0.0,0.0,0.0,-0.0062789837829768,60.0,8.195247650146484,-0.0,-6.483293191195116e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.155290899798274e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,9.640988719183952e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,7.120813097571954e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.640960342949256e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0004573237965814,286.3134765625,294.1499938964844,294.4402770996094,289.8427429199219,295.2763671875,294.8464050292969,284.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975553994067,3.0056359623387152e-09,0.0009755510254763,-0.0069261542521417,0.0,0.0,0.0,-0.0063028349541127,60.0,7.940787315368652,-0.0,-6.488766501888676e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,9.155290899798274e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,9.640988719183952e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,7.120813097571954e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,9.640960342949256e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0004573237965814,286.3134765625,294.1499938964844,294.4402770996094,289.8427429199219,295.2763671875,294.8464050292969,284.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975553994067,3.0056359623387152e-09,0.0009755510254763,-0.0069261542521417,0.0,0.0,0.0,-0.0063028349541127,60.0,7.940787315368652,-0.0,-6.488766501888676e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.159094042843208e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,9.644993406254798e-05,299.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,7.12377077434212e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.644965757615864e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657470703125,0.0,0.0,0.0004575137863866,286.3055725097656,294.1499938964844,294.4317932128906,289.8584289550781,295.26904296875,294.8246459960937,284.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759596432559,3.052973429618077e-09,0.0009759565582498,-0.0070501905865967,0.0,0.0,0.0,-0.0063263061456382,60.0,7.929494380950928,-0.0,-6.494153126368475e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,9.16444550966844e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,9.650627907831222e-05,299.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,7.127932622097433e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.65060098678805e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,0.0004577811050694,286.2976989746094,294.1499938964844,294.4230041503906,289.8739624023437,295.26171875,294.8026733398437,284.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765300201252,3.119600133771882e-09,0.0009765268769115,-0.0072247697971761,0.0,0.0,0.0,-0.0063593387603759,60.0,7.933050155639648,-0.0,-6.501738170072714e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.176015737466514e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,9.662812226451932e-05,299.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,7.136931526474655e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,9.662784577813e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004583591071423,286.2857360839844,294.1499938964844,294.408935546875,289.8970642089844,295.2505187988281,294.7689819335937,284.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777606464922,3.263687542442994e-09,0.0009777573868632,-0.0076023177243769,0.0,0.0,0.0,-0.0064307609573006,60.0,7.95779275894165,-0.0,-6.518158102153393e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,9.180459164781496e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,9.667490667197852e-05,299.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,7.14038687874563e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.66746374615468e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004585810238495,286.281982421875,294.1499938964844,294.404296875,289.9042358398437,295.2469787597656,294.7582397460937,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782330598682,3.319019059588868e-09,0.0009782296838238,-0.007747299503535,0.0,0.0,0.0,-0.0064581874758005,60.0,7.968467712402344,-0.0,-6.524468432189678e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.20360762393102e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.691867307992652e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,7.158391963457689e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.69184038694948e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0004597373772412,286.26641845703125,294.1499938964844,294.3838806152344,289.93341064453125,295.2320556640625,294.71453857421875,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806997841224,3.6073497522437484e-09,0.0009806961752474,-0.0085027860477566,0.0,0.0,0.0,-0.0066011301241815,60.0,8.028390884399414,-0.0,-6.557402798534896e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.20360762393102e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,9.691867307992652e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,7.158391963457689e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.69184038694948e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,0.0004597373772412,286.26641845703125,294.1499938964844,294.3838806152344,289.93341064453125,295.2320556640625,294.71453857421875,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806997841224,3.6073497522437484e-09,0.0009806961752474,-0.0085027860477566,0.0,0.0,0.0,-0.0066011301241815,60.0,8.028390884399414,-0.0,-6.557402798534896e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.22571707633324e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.715149644762278e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,7.17558796168305e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.715122723719104e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0004608418093994,286.2508850097656,294.1499938964844,294.36163330078125,289.96124267578125,295.2170104980469,294.6680603027344,284.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830539347603,3.882726584691909e-09,0.0009830500930547,-0.0092243188992142,0.0,0.0,0.0,-0.0067376419901847,60.0,8.091114044189453,-0.0,-6.588935264062459e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,9.22571707633324e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,9.715149644762278e-05,299.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,7.17558796168305e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,9.715122723719104e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0004608418093994,286.2508850097656,294.1499938964844,294.36163330078125,289.96124267578125,295.2170104980469,294.6680603027344,284.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830539347603,3.882726584691909e-09,0.0009830500930547,-0.0092243188992142,0.0,0.0,0.0,-0.0067376419901847,60.0,8.091114044189453,-0.0,-6.588935264062459e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.246988338418304e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.73754868027754e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,7.19213203410618e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,9.73752248683013e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004619043902494,286.2354431152344,294.1499938964844,294.3373107910156,289.98748779296875,295.2018127441406,294.6232604980469,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853220544755,4.147664878217938e-09,0.0009853178635239,-0.0099184848368167,0.0,0.0,0.0,-0.0068689947947859,60.0,8.155691146850586,-0.0,-6.61934294043931e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,9.246988338418304e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.73754868027754e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,7.19213203410618e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,9.73752248683013e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0004619043902494,286.2354431152344,294.1499938964844,294.3373107910156,289.98748779296875,295.2018127441406,294.6232604980469,284.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853220544755,4.147664878217938e-09,0.0009853178635239,-0.0099184848368167,0.0,0.0,0.0,-0.0068689947947859,60.0,8.155691146850586,-0.0,-6.61934294043931e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,9.25440399441868e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,9.745357237989084e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,7.197898958111182e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.745331044541672e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127685546875,0.0,0.0,0.0004622747946996,286.2277526855469,294.1499938964844,294.3243408203125,289.9999694824219,295.194091796875,294.6007385253906,284.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861096041277,4.2400074562465315e-09,0.0009861054131761,-0.0101604303345084,0.0,0.0,0.0,-0.006914762314409,60.0,8.185723304748535,-0.0,-6.629958448911566e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,9.261004743166268e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.752308687893674e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,7.20303287380375e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.752282494446264e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0004626045410986,286.2200927734375,294.1499938964844,294.31072998046875,290.0119934082031,295.1863708496094,294.5788879394531,284.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868139168247,4.322206592632938e-09,0.0009868096094578,-0.0103757958859205,0.0,0.0,0.0,-0.0069555188529193,60.0,8.214944839477539,-0.0,-6.639414351639061e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,9.266424603993072e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.75801594904624e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,7.207247836049646e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.757989755598828e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004628752940334,286.20489501953125,294.1499938964844,294.2817077636719,290.03448486328125,295.1706848144531,294.5354309082031,284.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873902890831,4.389644647773139e-09,0.0009873858653008,-0.0105524873360991,0.0,0.0,0.0,-0.0069889486767351,60.0,8.266104698181152,-0.0,-6.647177741569976e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,9.266424603993072e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.75801594904624e-05,299.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174072265625,0.0,0.0,7.207247836049646e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,9.757989755598828e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0004628752940334,286.20489501953125,294.1499938964844,294.2817077636719,290.03448486328125,295.1706848144531,294.5354309082031,284.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873902890831,4.389644647773139e-09,0.0009873858653008,-0.0105524873360991,0.0,0.0,0.0,-0.0069889486767351,60.0,8.266104698181152,-0.0,-6.647177741569976e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.262198727810755e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.753565245773645e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,7.20396128599532e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.753539779921994e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004626642330549,286.1897888183594,294.1499938964844,294.25,290.0548095703125,295.1547241210937,294.4940185546875,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986939528957,4.3369041691221355e-09,0.0009869352215901,-0.0104143051430583,0.0,0.0,0.0,-0.0069628045894205,60.0,8.307305335998535,-0.0,-6.641106153892906e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,9.262198727810755e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,9.753565245773645e-05,299.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,7.20396128599532e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,9.753539779921994e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0004626642330549,286.1897888183594,294.1499938964844,294.25,290.0548095703125,295.1547241210937,294.4940185546875,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986939528957,4.3369041691221355e-09,0.0009869352215901,-0.0104143051430583,0.0,0.0,0.0,-0.0069628045894205,60.0,8.307305335998535,-0.0,-6.641106153892906e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,9.249844151781872e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.74055437836796e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,7.194351201178506e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.740529640112072e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0004620471154339,286.1748352050781,294.1499938964844,294.2109375,290.0738525390625,295.13848876953125,294.4543762207031,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856233373284,4.1828802643806284e-09,0.0009856191463768,-0.0100107509642839,0.0,0.0,0.0,-0.0068864533677697,60.0,8.33910083770752,-0.0,-6.6233901918622e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,9.249844151781872e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.74055437836796e-05,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,7.194351201178506e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.740529640112072e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,0.0004620471154339,286.1748352050781,294.1499938964844,294.2109375,290.0738525390625,295.13848876953125,294.4543762207031,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856233373284,4.1828802643806284e-09,0.0009856191463768,-0.0100107509642839,0.0,0.0,0.0,-0.0068864533677697,60.0,8.33910083770752,-0.0,-6.6233901918622e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.231187868863344e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,9.720908565213904e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,7.17984075890854e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.720883826958016e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0004611152107827,286.1600646972656,294.1499938964844,294.1605224609375,290.0926513671875,295.12158203125,294.415771484375,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836341487243,3.950349380943408e-09,0.0009836301906034,-0.0094014974310994,0.0,0.0,0.0,-0.0067711747251451,60.0,8.36205768585205,-0.0,-6.596690127480542e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.231187868863344e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,9.720908565213904e-05,299.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852722167969,0.0,0.0,7.17984075890854e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.720883826958016e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0004611152107827,286.1600646972656,294.1499938964844,294.1605224609375,290.0926513671875,295.12158203125,294.415771484375,284.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836341487243,3.950349380943408e-09,0.0009836301906034,-0.0094014974310994,0.0,0.0,0.0,-0.0067711747251451,60.0,8.36205768585205,-0.0,-6.596690127480542e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,9.2203204985708e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.709464211482556e-05,299.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,7.171387551352382e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.709439473226666e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,0.000460572366137,286.1527404785156,294.1499938964844,294.1312866210937,290.1018371582031,295.1129150390625,294.3966369628906,284.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824754670262,3.8148990633146695e-09,0.0009824716253206,-0.0090465992689132,0.0,0.0,0.0,-0.0067040245048701,60.0,8.371369361877441,-0.0,-6.581161215990505e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,9.208813571603967e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.697346831671894e-05,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,7.162437395891175e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.697322093416004e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0004599975654855,286.1454467773437,294.1499938964844,294.0995178222656,290.11090087890625,295.10406494140625,294.3775329589844,284.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812490316107,3.6714875584209486e-09,0.0009812453063204,-0.0086708376184105,0.0,0.0,0.0,-0.0066329296678304,60.0,8.37939739227295,-0.0,-6.56474057336709e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,9.189338015858084e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517028808594,0.0,0.0,9.676838089944796e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,7.147290307329968e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,9.676814079284668e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0004590247699525,286.13330078125,294.1499938964844,294.04071044921875,290.12567138671875,295.0886535644531,294.3452453613281,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791735792532,3.4287708228220022e-09,0.0009791702032089,-0.0080348728224635,0.0,0.0,0.0,-0.0065126060508191,60.0,8.390867233276367,-0.0,-6.536995300621129e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,9.18586883926764e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,9.673184831626712e-05,299.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,7.144591654650867e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,9.673160820966586e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449279785156,0.0,0.0,0.0004588514857459,286.1310119628906,294.1499938964844,294.0287780761719,290.12841796875,295.08563232421875,294.3390197753906,284.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788038441911,3.385533187127976e-09,0.0009788004681468,-0.0079215802252292,0.0,0.0,0.0,-0.006491171196103,60.0,8.392858505249023,-0.0,-6.532058449693069e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.164290531771258e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.650461288401856e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.127807475626469e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.65043727774173e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.000457773625385,286.11669921875,294.1499938964844,293.9491271972656,290.1449279785156,295.0663757324219,294.30010986328125,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765026625245,3.116592761642778e-09,0.0009764995775185,-0.0072168917395174,0.0,0.0,0.0,-0.0063578397966921,60.0,8.404099464416504,-0.0,-6.501395688474076e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,9.164290531771258e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.650461288401856e-05,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,7.127807475626469e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376647949219,0.0,0.0,9.65043727774173e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.000457773625385,286.11669921875,294.1499938964844,293.9491271972656,290.1449279785156,295.0663757324219,294.30010986328125,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765026625245,3.116592761642778e-09,0.0009764995775185,-0.0072168917395174,0.0,0.0,0.0,-0.0063578397966921,60.0,8.404099464416504,-0.0,-6.501395688474076e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,9.148882963927464e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,9.634235902922228e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,7.115823973435909e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.634212619857864e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0004570040036924,286.1025695800781,294.1499938964844,293.8613586425781,290.16021728515625,295.0458679199219,294.25946044921875,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748606826178,2.924546382843118e-09,0.0009748577722348,-0.0067136762663722,0.0,0.0,0.0,-0.0062626358121633,60.0,8.415678977966309,-0.0,-6.479544367721246e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
