time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322326660156,0.0,0.0,9.148882963927464e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,9.634235902922228e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1433410644531,0.0,0.0,7.115823973435909e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,9.634212619857864e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0004570040036924,286.1025695800781,294.1499938964844,293.8613586425781,290.16021728515625,295.0458679199219,294.25946044921875,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748606826178,2.924546382843118e-09,0.0009748577722348,-0.0067136762663722,0.0,0.0,0.0,-0.0062626358121633,60.0,8.415678977966309,-0.0,-6.479544367721246e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,9.140089969150722e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.624976519262418e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,7.108984573278576e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.624953963793814e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0004565648268908,286.0885925292969,294.1499938964844,293.76629638671875,290.1741027832031,295.02423095703125,294.21630859375,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739226079545,2.8149174102765073e-09,0.0009739197557792,-0.0064264158718287,0.0,0.0,0.0,-0.0062082856893539,60.0,8.428988456726074,-0.0,-6.467086421935164e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,9.140089969150722e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,9.624976519262418e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,7.108984573278576e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.624953963793814e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,0.0004565648268908,286.0885925292969,294.1499938964844,293.76629638671875,290.1741027832031,295.02423095703125,294.21630859375,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739226079545,2.8149174102765073e-09,0.0009739197557792,-0.0064264158718287,0.0,0.0,0.0,-0.0062082856893539,60.0,8.428988456726074,-0.0,-6.467086421935164e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,9.138275345321743e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.623065125197172e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,7.107573037501425e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,9.623042569728568e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,0.0004564741684589,286.0816345214844,294.1499938964844,293.7162780761719,290.18048095703125,295.0128479003906,294.1929931640625,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973729591351,2.792263753548241e-09,0.0009737267973832,-0.0063670556992292,0.0,0.0,0.0,-0.0061970590613782,60.0,8.436585426330566,-0.0,-6.464514257231714e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119079589844,0.0,0.0,9.137362940236926e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.6221046987921e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,7.106863631634042e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,9.622081415727736e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044006347656,0.0,0.0,0.0004564286209642,286.0747375488281,294.1499938964844,293.6647644042969,290.1864013671875,295.0010986328125,294.1684875488281,284.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736322099342,2.780859764683896e-09,0.0009736294741742,-0.0063371737487614,0.0,0.0,0.0,-0.0061914063990116,60.0,8.444438934326172,-0.0,-6.463218937824422e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.13604599190876e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.620717901270837e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,7.105839176801965e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.620695345802233e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004563628463074,286.06103515625,294.1499938964844,293.5575866699219,290.1968994140625,294.97662353515625,294.11602783203125,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734904742799,2.764375173214262e-09,0.0009734876803122,-0.0062939799390733,0.0,0.0,0.0,-0.006183230318129,60.0,8.459369659423828,-0.0,-6.46134736825843e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,9.13604599190876e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,9.620717901270837e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,7.105839176801965e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,9.620695345802233e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004563628463074,286.06103515625,294.1499938964844,293.5575866699219,290.1968994140625,294.97662353515625,294.11602783203125,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734904742799,2.764375173214262e-09,0.0009734876803122,-0.0062939799390733,0.0,0.0,0.0,-0.006183230318129,60.0,8.459369659423828,-0.0,-6.46134736825843e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.132963896263392e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.617471368983388e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.10344102117233e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.617448813514784e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004562088870443,286.0474548339844,294.1499938964844,293.445556640625,290.2054748535156,294.9507141113281,294.0594787597656,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731623576954,2.725893066823914e-09,0.0009731596219353,-0.0061931428499519,0.0,0.0,0.0,-0.0061641577631235,60.0,8.4716215133667,-0.0,-6.456978951518978e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.132963896263392e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.617471368983388e-05,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,7.10344102117233e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,9.617448813514784e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0004562088870443,286.0474548339844,294.1499938964844,293.445556640625,290.2054748535156,294.9507141113281,294.0594787597656,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731623576954,2.725893066823914e-09,0.0009731596219353,-0.0061931428499519,0.0,0.0,0.0,-0.0061641577631235,60.0,8.4716215133667,-0.0,-6.456978951518978e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.124230564339086e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.60827455855906e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,7.096648187143728e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.608252730686218e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.0004557726497296,286.03399658203125,294.1499938964844,293.3295288085937,290.2120361328125,294.9232482910156,294.0006408691406,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722309187054,2.617005501193148e-09,0.0009722282993607,-0.0059078228659927,0.0,0.0,0.0,-0.0061101764440536,60.0,8.47744369506836,-0.0,-6.444627587143259e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,9.124230564339086e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07928466796875,0.0,0.0,9.60827455855906e-05,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,7.096648187143728e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,9.608252730686218e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.0004557726497296,286.03399658203125,294.1499938964844,293.3295288085937,290.2120361328125,294.9232482910156,294.0006408691406,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722309187054,2.617005501193148e-09,0.0009722282993607,-0.0059078228659927,0.0,0.0,0.0,-0.0061101764440536,60.0,8.47744369506836,-0.0,-6.444627587143259e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.109230450121686e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.592478454578668e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,7.084981189109385e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.592457354301588e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0004550234007183,286.0207214355469,294.1499938964844,293.2103271484375,290.2165222167969,294.8942565917969,293.9424133300781,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706320124678,2.430045942247716e-09,0.000970629567746,-0.0054179248400032,0.0,0.0,0.0,-0.0060174926184117,60.0,8.475554466247559,-0.0,-6.423447018732986e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.109230450121686e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.592478454578668e-05,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,7.084981189109385e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,9.592457354301588e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06475830078125,0.0,0.0,0.0004550234007183,286.0207214355469,294.1499938964844,293.2103271484375,290.2165222167969,294.8942565917969,293.9424133300781,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706320124678,2.430045942247716e-09,0.000970629567746,-0.0054179248400032,0.0,0.0,0.0,-0.0060174926184117,60.0,8.475554466247559,-0.0,-6.423447018732986e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,9.102059266297148e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,9.584926738170908e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07720947265625,0.0,0.0,7.079403440002352e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625305175781,0.0,0.0,9.584904910298064e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0598449707031,0.0,0.0,0.000454665190773,286.01416015625,294.1499938964844,293.1497497558594,290.2179260253906,294.87921142578125,293.9136657714844,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698665817268,2.340655225196997e-09,0.0009698642534203,-0.0051836906932294,0.0,0.0,0.0,-0.0059731728397309,60.0,8.472578048706055,-0.0,-6.413332442889441e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,9.087203943636268e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,9.569283429300413e-05,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,7.067849219311029e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,9.56926160142757e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0004539231595117,286.0075988769531,294.1499938964844,293.0887145996094,290.2188415527344,294.8637390136719,293.88775634765625,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682836825959,2.1555390805616526e-09,0.0009682815289124,-0.0046986169181764,0.0,0.0,0.0,-0.0058814035728573,60.0,8.465206146240234,-0.0,-6.392411933120459e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,9.060436423169448e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.541094914311544e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,7.047029066598043e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,9.541073814034462e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0004525860713329,285.9956970214844,294.1499938964844,292.9754333496094,290.21905517578125,294.8343811035156,293.8460388183594,284.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654317982494,1.82196879805474e-09,0.0009654299938119,-0.0038245299365371,0.0,0.0,0.0,-0.0057160430587828,60.0,8.446551322937012,-0.0,-6.354800063945731e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,9.05820052139461e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,9.538741142023356e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623779296875,0.0,0.0,7.045290112728253e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,9.538720041746274e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0004524743999354,285.9946594238281,294.1499938964844,292.9655456542969,290.218994140625,294.8317565917969,293.8427429199219,284.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651935542933,1.7941099716978215e-09,0.0009651917498558,-0.0037515284493565,0.0,0.0,0.0,-0.0057022320106625,60.0,8.44471549987793,-0.0,-6.351663728310086e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,9.03208419913426e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.511238749837504e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,7.024977094260976e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.511217649560422e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.000451169849839,285.9819030761719,294.1499938964844,292.8416442871094,290.2170104980469,294.79833984375,293.8077392578125,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624098893254,1.468651533720333e-09,0.0009624083759263,-0.0028986898250877,0.0,0.0,0.0,-0.0055408864282071,60.0,8.419700622558594,-0.0,-6.315082856644949e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426330566406,0.0,0.0,9.03208419913426e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,9.511238749837504e-05,299.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,7.024977094260976e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.511217649560422e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357360839844,0.0,0.0,0.000451169849839,285.9819030761719,294.1499938964844,292.8416442871094,290.2170104980469,294.79833984375,293.8077392578125,284.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624098893254,1.468651533720333e-09,0.0009624083759263,-0.0028986898250877,0.0,0.0,0.0,-0.0055408864282071,60.0,8.419700622558594,-0.0,-6.315082856644949e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,9.010561188915744e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,9.48857341427356e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,7.008236570982262e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,9.48855304159224e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0004500947543419,285.9662780761719,294.1499938964844,292.7178039550781,290.2129821777344,294.766845703125,293.77783203125,284.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382695425301,1.178545372404471e-09,0.0009382683783769,-0.0021601428743451,0.0,0.0,0.0,-0.0052881957963109,60.0,8.251446723937988,-0.0,-6.285013398610317e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03094482421875,0.0,0.0,9.010561188915744e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,9.48857341427356e-05,299.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,7.008236570982262e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,9.48855304159224e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0004500947543419,285.9662780761719,294.1499938964844,292.7178039550781,290.2129821777344,294.766845703125,293.77783203125,284.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382695425301,1.178545372404471e-09,0.0009382683783769,-0.0021601428743451,0.0,0.0,0.0,-0.0052881957963109,60.0,8.251446723937988,-0.0,-6.285013398610317e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.003355808090419e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.48098604567349e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.002632628427818e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,9.48096567299217e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,0.0004497348272707,285.9666442871094,294.1499938964844,292.5948486328125,290.2069396972656,294.73590087890625,293.75982666015625,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000689392327331,8.40205460761467e-10,0.0006893915124237,-0.0015195215819403,0.0,0.0,0.0,-0.0038840165361762,60.0,7.481090545654297,-0.0,-6.274958508356576e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,9.003355808090419e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.48098604567349e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.002632628427818e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,9.48096567299217e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,0.0004497348272707,285.9666442871094,294.1499938964844,292.5948486328125,290.2069396972656,294.73590087890625,293.75982666015625,284.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000689392327331,8.40205460761467e-10,0.0006893915124237,-0.0015195215819403,0.0,0.0,0.0,-0.0038840165361762,60.0,7.481090545654297,-0.0,-6.274958508356576e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,2.4738239517319016e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476989746094,0.0,0.0,2.605060944915749e-05,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,1.924091520777438e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,2.605055306048598e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001235722447745,285.9938659667969,294.1499938964844,292.5339660644531,290.20318603515625,294.7019958496094,293.7433776855469,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000701650744304,7.684462510759711e-10,0.0007016499876044,-0.0013186073629185,0.0,0.0,0.0,-0.0038852805737406,60.0,6.708557605743408,-0.0,-4.737392700349119e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,-0.0001166539877885,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,-0.0001228424953296,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,-9.073116234503686e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744079589844,0.0,0.0,-0.0001228422479471,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,-0.0005827090353704,286.18084716796875,294.1499938964844,292.4736328125,290.1990051269531,294.408935546875,293.6197814941406,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020882540848106,1.7819058450996295e-09,0.0020882522221654,-0.0025963964872062,0.0,0.0,0.0,-0.0112540619447827,60.0,10.804628372192385,-0.0,-1.053417264529344e-07,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,3.278338408563286e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,3.452254895819351e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,2.549826604081317e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,3.452247619861737e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001637592795304,286.26531982421875,294.1499938964844,292.3549194335937,290.1893615722656,294.333740234375,293.5639953613281,284.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000355300027877,4.4290188183637724e-10,0.0003552995913196,-0.0008090969640761,0.0,0.0,0.0,-0.0020003928802907,60.0,6.135627269744873,-0.0,-8.319712918591904e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431640625,0.0,0.0,3.278338408563286e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,3.452254895819351e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,2.549826604081317e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,3.452247619861737e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001637592795304,286.26531982421875,294.1499938964844,292.3549194335937,290.1893615722656,294.333740234375,293.5639953613281,284.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000355300027877,4.4290188183637724e-10,0.0003552995913196,-0.0008090969640761,0.0,0.0,0.0,-0.0020003928802907,60.0,6.135627269744873,-0.0,-8.319712918591904e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.036827395902948e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,9.516232239548116e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.028665277175605e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.51621259446256e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0004514068714343,286.37994384765625,294.1499938964844,292.23956298828125,290.1781311035156,294.220947265625,293.4990234375,284.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007275607204064,-1.657838588631222e-10,-0.0007275605457834,-0.0002917120582424,0.0,0.0,0.0,0.0036937051918357,60.0,5.181475639343262,-0.0,-6.321675272147331e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.036827395902948e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,9.516232239548116e-05,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.028665277175605e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.51621259446256e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,0.0004514068714343,286.37994384765625,294.1499938964844,292.23956298828125,290.1781311035156,294.220947265625,293.4990234375,284.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007275607204064,-1.657838588631222e-10,-0.0007275605457834,-0.0002917120582424,0.0,0.0,0.0,0.0036937051918357,60.0,5.181475639343262,-0.0,-6.321675272147331e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,2.015775316976942e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,2.1227124307188205e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,1.5678300769650377e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,2.1227082470431924e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001006918464554,286.38092041015625,294.1499938964844,292.1283569335937,290.16552734375,294.1772155761719,293.4965515136719,284.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132976806024,2.6715371581609304e-10,0.0002132974186679,-0.0004890543059445,0.0,0.0,0.0,-0.0012016735272482,60.0,3.767832517623901,-0.0,-3.1454623350413158e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,2.015775316976942e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,2.1227124307188205e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,1.5678300769650377e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,2.1227082470431924e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001006918464554,286.38092041015625,294.1499938964844,292.1283569335937,290.16552734375,294.1772155761719,293.4965515136719,284.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132976806024,2.6715371581609304e-10,0.0002132974186679,-0.0004890543059445,0.0,0.0,0.0,-0.0012016735272482,60.0,3.767832517623901,-0.0,-3.1454623350413158e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,1.4630633813794702e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,1.540679113531951e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,1.1379416719137224e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,1.540676021249965e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,7.308282511075959e-05,286.3815612792969,294.1499938964844,292.02215576171875,290.1517944335937,294.172119140625,293.49725341796875,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558971271151,1.9498790082561607e-10,0.0001558969379402,-0.0003567296953406,0.0,0.0,0.0,-0.0008781240321695,60.0,2.693549156188965,-0.0,-1.6570153027473111e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,1.4630633813794702e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,1.540679113531951e-05,299.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,1.1379416719137224e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,1.540676021249965e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,7.308282511075959e-05,286.3815612792969,294.1499938964844,292.02215576171875,290.1517944335937,294.172119140625,293.49725341796875,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001558971271151,1.9498790082561607e-10,0.0001558969379402,-0.0003567296953406,0.0,0.0,0.0,-0.0008781240321695,60.0,2.693549156188965,-0.0,-1.6570153027473111e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.326904296875,0.0,0.0,1.2027112461510114e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,1.2665153008128982e-05,299.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.354449503007343e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,1.2665127542277332e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,6.007773845340125e-05,286.3824157714844,294.1499938964844,291.9711608886719,290.14453125,294.1707458496094,293.49761962890625,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001281555014429,1.6029005900364268e-10,0.0001281553413718,-0.0002932500501628,0.0,0.0,0.0,-0.0007218632381409,60.0,2.3585526943206787,-0.0,-1.1197549554253783e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273010253906,0.0,0.0,9.639779818826357e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,1.015117140923394e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,7.4976296673412435e-06,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,1.0151150490855798e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,4.815254942514002e-05,286.3829650878906,294.1499938964844,291.9217529296875,290.1370849609375,294.1699523925781,293.4979248046875,284.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027183170663,1.2847431452023272e-10,0.000102718186099,-0.0002350430004298,0.0,0.0,0.0,-0.0005785826360806,60.0,2.074414730072021,-0.0,-7.193403650518349e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,5.6433955251122825e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,5.942778898315737e-06,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,4.389321475173347e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,5.942766620137263e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,2.818984467012342e-05,286.3833923339844,294.1499938964844,291.82794189453125,290.1217041015625,294.169189453125,293.4982604980469,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.013390520820394e-05,7.521218370332149e-11,6.01338324486278e-05,-0.0001376003056066,0.0,0.0,0.0,-0.0003387169563211,60.0,1.5881403684616089,-0.0,-2.4653648567074526e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,5.6433955251122825e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,5.942778898315737e-06,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,4.389321475173347e-06,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,5.942766620137263e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,2.818984467012342e-05,286.3833923339844,294.1499938964844,291.82794189453125,290.1217041015625,294.169189453125,293.4982604980469,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.013390520820394e-05,7.521218370332149e-11,6.01338324486278e-05,-0.0001376003056066,0.0,0.0,0.0,-0.0003387169563211,60.0,1.5881403684616089,-0.0,-2.4653648567074526e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,3.042461003133212e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,3.203864025635994e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,2.366365833950113e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,3.203857431799406e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,1.519767647550907e-05,286.3834228515625,294.1499938964844,291.7415771484375,290.1058654785156,294.1690368652344,293.49835205078125,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.241949889343232e-05,4.0548484708802235e-11,3.241945887566544e-05,-7.418320456054062e-05,0.0,0.0,0.0,-0.0001826096413424,60.0,1.2480077743530271,-0.0,-7.165561893840433e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,3.042461003133212e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,3.203864025635994e-06,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,2.366365833950113e-06,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,3.203857431799406e-06,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,1.519767647550907e-05,286.3834228515625,294.1499938964844,291.7415771484375,290.1058654785156,294.1690368652344,293.49835205078125,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.241949889343232e-05,4.0548484708802235e-11,3.241945887566544e-05,-7.418320456054062e-05,0.0,0.0,0.0,-0.0001826096413424,60.0,1.2480077743530271,-0.0,-7.165561893840433e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
