time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,1.2424825399648398e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,1.308396463173267e-06,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.66378252087452e-07,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,1.3083937346891616e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,6.2064391386229545e-06,286.3834533691406,294.1499938964844,291.6634826660156,290.0898132324219,294.1689758300781,293.4983825683594,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3239590771263464e-05,1.6559288662509886e-11,1.3239574400358832e-05,-3.0295139367808588e-05,0.0,0.0,0.0,-7.457475294359028e-05,60.0,0.971137523651123,-0.0,-1.1950354768253124e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,1.2424825399648398e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,1.308396463173267e-06,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.66378252087452e-07,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,1.3083937346891616e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,6.2064391386229545e-06,286.3834533691406,294.1499938964844,291.6634826660156,290.0898132324219,294.1689758300781,293.4983825683594,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3239590771263464e-05,1.6559288662509886e-11,1.3239574400358832e-05,-3.0295139367808588e-05,0.0,0.0,0.0,-7.457475294359028e-05,60.0,0.971137523651123,-0.0,-1.1950354768253124e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,4.2344788653281284e-07,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,4.45911865654125e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,3.293493762157596e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,4.459109561594232e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.115203415087308e-06,286.38348388671875,294.1499938964844,291.5944519042969,290.0738220214844,294.1689758300781,293.4983825683594,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.512070972850779e-06,5.643435371793792e-12,4.512065515882568e-06,-1.0324681170459373e-05,0.0,0.0,0.0,-2.5415181880816817e-05,60.0,0.7871691584587097,-0.0,-1.388034110393066e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,4.2344788653281284e-07,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,4.45911865654125e-07,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,3.293493762157596e-07,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,4.459109561594232e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.115203415087308e-06,286.38348388671875,294.1499938964844,291.5944519042969,290.0738220214844,294.1689758300781,293.4983825683594,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.512070972850779e-06,5.643435371793792e-12,4.512065515882568e-06,-1.0324681170459373e-05,0.0,0.0,0.0,-2.5415181880816817e-05,60.0,0.7871691584587097,-0.0,-1.388034110393066e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.141459702897919e-07,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.255064401879281e-07,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.66558479008927e-07,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.255059854405772e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.0697002608139885e-06,286.38348388671875,294.1499938964844,291.5635986328125,290.0659484863281,294.1689758300781,293.4983825683594,284.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.281896058775601e-06,2.854039053701296e-12,2.28189310291782e-06,-5.221481842454523e-06,0.0,0.0,0.0,-1.2853241059929132e-05,60.0,0.724125862121582,-0.0,-3.549931887076446e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.088594055128853e-08,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,9.570745618248112e-08,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,7.068928198350477e-08,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.57072572305151e-08,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,4.539927260793776e-07,286.38348388671875,294.1499938964844,291.53533935546875,290.0581359863281,294.1689758300781,293.4983825683594,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.684978294899338e-07,1.211341899183538e-12,9.684965789347189e-07,-2.2161136712384177e-06,0.0,0.0,0.0,-5.4552656365558505e-06,60.0,0.6731972098350525,-0.0,-6.39430863943677e-14,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,5.035417860455027e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,5.302547290142456e-09,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,3.916448054752664e-09,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,5.302536632001421e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.5152878890821746e-08,286.38348388671875,294.1499938964844,291.4869079589844,290.0429992675781,294.1689758300781,293.4983825683594,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.364672261976011e-08,6.71116265858751e-14,5.3646655118200215e-08,-1.2276228744667605e-07,0.0,0.0,0.0,-3.0218507163226604e-07,60.0,0.5955457091331482,-0.0,-1.9627782296488606e-16,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,5.035417860455027e-09,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,5.302547290142456e-09,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,3.916448054752664e-09,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,5.302536632001421e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.5152878890821746e-08,286.38348388671875,294.1499938964844,291.4869079589844,290.0429992675781,294.1689758300781,293.4983825683594,284.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.364672261976011e-08,6.71116265858751e-14,5.3646655118200215e-08,-1.2276228744667605e-07,0.0,0.0,0.0,-3.0218507163226604e-07,60.0,0.5955457091331482,-0.0,-1.9627782296488606e-16,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583873127649204e-12,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.694110125961436e-12,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898629185360894e-12,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941044881101384e-12,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635856496883e-11,286.38348388671875,294.1499938964844,291.45001220703125,290.028564453125,294.1689758300781,293.4983825683594,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.517690743386592e-11,4.290397240132893e-17,2.5176864065779008e-11,-5.892417803687877e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.5409936904907227,-0.0,-5.066788592095969e-23,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583873127649204e-12,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.694110125961436e-12,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898629185360894e-12,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941044881101384e-12,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635856496883e-11,286.38348388671875,294.1499938964844,291.45001220703125,290.028564453125,294.1689758300781,293.4983825683594,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.517690743386592e-11,4.290397240132893e-17,2.5176864065779008e-11,-5.892417803687877e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.5409936904907227,-0.0,-5.066788592095969e-23,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-7.675161504613892e-13,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-8.082330377884306e-13,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-5.96958843034762e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-8.082313572750632e-13,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-3.833890670212892e-12,286.38348388671875,294.1499938964844,291.4195251464844,290.013671875,294.1689758300781,293.4983825683594,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.3101169374938344e-12,5.6075409177388425e-18,-3.310122358504697e-12,1.0641806880151704e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.496083915233612,-0.0,-4.560109464673664e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-7.675161504613892e-13,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-8.082330377884306e-13,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-5.96958843034762e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-8.082313572750632e-13,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-3.833890670212892e-12,286.38348388671875,294.1499938964844,291.4195251464844,290.013671875,294.1689758300781,293.4983825683594,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.3101169374938344e-12,5.6075409177388425e-18,-3.310122358504697e-12,1.0641806880151704e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.496083915233612,-0.0,-4.560109464673664e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.3898620605469,289.9969787597656,294.1689758300781,293.4983825683594,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.545086963042566e-12,1.4823566267872887e-17,4.54507221789302e-12,-5.732088848714456e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4574459791183471,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.3898620605469,289.9969787597656,294.1689758300781,293.4983825683594,284.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-4.545086963042566e-12,1.4823566267872887e-17,4.54507221789302e-12,-5.732088848714456e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4574459791183471,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.3753356933594,289.988037109375,294.1689758300781,293.4983825683594,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122513558276819e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.4399565160274505,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.3609924316406,289.97869873046875,294.1689758300781,293.4983825683594,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163833182657633e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4234496653079986,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.3329772949219,289.95904541015625,294.1689758300781,293.4983825683594,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.504100924622989e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.3925788104534149,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.3329772949219,289.95904541015625,294.1689758300781,293.4983825683594,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.504100924622989e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.3925788104534149,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,5.116774517109623e-13,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,5.388220251922875e-13,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,3.9797256202317444e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,5.388209409901147e-13,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.555927041195117e-12,286.38348388671875,294.1499938964844,291.3057861328125,289.93817138671875,294.1689758300781,293.4983825683594,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,9.328967719851589e-13,1.1359339652765097e-17,-9.32908047687753e-13,-2.1025572775890122e-12,0.0,0.0,0.0,0.0,60.0,0.3647036850452423,-0.0,-2.0267154052839512e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,5.116774517109623e-13,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,5.388220251922875e-13,299.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,3.9797256202317444e-13,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,5.388209409901147e-13,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.555927041195117e-12,286.38348388671875,294.1499938964844,291.3057861328125,289.93817138671875,294.1689758300781,293.4983825683594,284.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,9.328967719851589e-13,1.1359339652765097e-17,-9.32908047687753e-13,-2.1025572775890122e-12,0.0,0.0,0.0,0.0,60.0,0.3647036850452423,-0.0,-2.0267154052839512e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.27947998046875,289.916259765625,294.1689758300781,293.4983825683594,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163833182657633e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3395146429538727,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.27947998046875,289.916259765625,294.1689758300781,293.4983825683594,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163833182657633e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3395146429538727,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.2540588378906,289.8935241699219,294.1689758300781,293.4983825683594,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122513558276819e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.3167477548122406,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.2540588378906,289.8935241699219,294.1689758300781,293.4983825683594,284.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122513558276819e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.3167477548122406,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.2416687011719,289.88189697265625,294.1689758300781,293.4983825683594,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122514385457433e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.306412786245346,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.2295227050781,289.8701171875,294.1689758300781,293.4983825683594,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122514385457433e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2965330779552459,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.2059020996094,289.8462219238281,294.1689758300781,293.4983825683594,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081195588257232e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2776312232017517,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.2059020996094,289.8462219238281,294.1689758300781,293.4983825683594,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081195588257232e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2776312232017517,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.1831970214844,289.822021484375,294.1689758300781,293.4983825683594,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122514385457433e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2603906691074371,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.1831970214844,289.822021484375,294.1689758300781,293.4983825683594,284.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122514385457433e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2603906691074371,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.16143798828125,289.7977294921875,294.1689758300781,293.4983825683594,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122515212638044e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2445621937513351,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.16143798828125,289.7977294921875,294.1689758300781,293.4983825683594,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122515212638044e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2445621937513351,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.1406555175781,289.7734680175781,294.1689758300781,293.4983825683594,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122516039818657e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2300426363945007,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.1406555175781,289.7734680175781,294.1689758300781,293.4983825683594,284.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122516039818657e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2300426363945007,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.1306457519531,289.76141357421875,294.1689758300781,293.4983825683594,284.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122516039818657e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2233633399009704,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.120849609375,289.7494506835937,294.1689758300781,293.4983825683594,284.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122516039818657e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.2169216275215149,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.10205078125,289.725830078125,294.1689758300781,293.4983825683594,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081197242618457e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2028282433748245,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.10205078125,289.725830078125,294.1689758300781,293.4983825683594,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081197242618457e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2028282433748245,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.0842590332031,289.7027893066406,294.1689758300781,293.4983825683594,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122517694179882e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1902423352003097,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.0842590332031,289.7027893066406,294.1689758300781,293.4983825683594,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122517694179882e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1902423352003097,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
