time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142260,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.0675048828125,289.6805419921875,294.1689758300781,293.4983825683594,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.50410423334544e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.1777098774909973,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.0675048828125,289.6805419921875,294.1689758300781,293.4983825683594,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.50410423334544e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.1777098774909973,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.0517578125,289.6592102050781,294.1689758300781,293.4983825683594,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122517694179882e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1661164909601211,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.0517578125,289.6592102050781,294.1689758300781,293.4983825683594,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122517694179882e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1661164909601211,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.0443115234375,289.6489562988281,294.1689758300781,293.4983825683594,285.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163837318560697e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1607017815113067,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.037109375,289.6390075683594,294.1689758300781,293.4983825683594,285.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740931155014326e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.1554994583129882,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.0235290527344,289.6200866699219,294.1689758300781,293.4983825683594,285.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163837318560697e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1455284506082534,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,291.0235290527344,289.6200866699219,294.1689758300781,293.4983825683594,285.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163837318560697e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1455284506082534,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.01104736328125,289.6026611328125,294.1689758300781,293.4983825683594,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122518521360494e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1363150179386139,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,291.01104736328125,289.6026611328125,294.1689758300781,293.4983825683594,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122518521360494e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1363150179386139,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9996643066406,289.5868530273437,294.1689758300781,293.4983825683594,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122518521360494e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1278227269649505,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9996643066406,289.5868530273437,294.1689758300781,293.4983825683594,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122518521360494e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1278227269649505,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9894104003906,289.5729064941406,294.1689758300781,293.4983825683594,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740931982194939e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.1199833899736404,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9894104003906,289.5729064941406,294.1689758300781,293.4983825683594,285.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740931982194939e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.1199833899736404,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9847106933594,289.566650390625,294.1689758300781,293.4983825683594,285.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740932809375553e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.1163515895605087,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9803161621094,289.5609130859375,294.1689758300781,293.4983825683594,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740932809375553e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.1128359958529472,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9723815917969,289.5511169433594,294.1689758300781,293.4983825683594,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252017572172e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1060246154665947,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9723815917969,289.5511169433594,294.1689758300781,293.4983825683594,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252017572172e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.1060246154665947,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9656066894531,289.5436706542969,294.1689758300781,293.4983825683594,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252017572172e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0996403992176055,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9656066894531,289.5436706542969,294.1689758300781,293.4983825683594,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252017572172e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0996403992176055,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.96002197265625,289.5387268066406,294.1689758300781,293.4983825683594,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081200551340908e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0936449840664863,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.96002197265625,289.5387268066406,294.1689758300781,293.4983825683594,285.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081200551340908e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0936449840664863,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9556579589844,289.5364990234375,294.1689758300781,293.4983825683594,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740933636556164e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0880307331681251,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9556579589844,289.5364990234375,294.1689758300781,293.4983825683594,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740933636556164e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0880307331681251,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9539489746094,289.5364685058594,294.1689758300781,293.4983825683594,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740933636556164e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0853713676333427,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.9525146484375,289.53717041015625,294.1689758300781,293.4983825683594,285.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740933636556164e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0827808678150177,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9506225585937,289.5408630371094,294.1689758300781,293.4983825683594,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0777522474527359,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.9506225585937,289.5408630371094,294.1689758300781,293.4983825683594,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0777522474527359,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.5477905273437,294.1689758300781,293.4983825683594,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0730502754449844,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.5477905273437,294.1689758300781,293.4983825683594,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0730502754449844,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.55670166015625,294.1689758300781,293.4983825683594,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0686487182974815,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.55670166015625,294.1689758300781,293.4983825683594,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0686487182974815,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.566162109375,294.1689758300781,293.4983825683594,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0646229684352874,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.566162109375,294.1689758300781,293.4983825683594,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0646229684352874,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.5710754394531,294.1689758300781,293.4983825683594,285.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0627575069665908,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.5761108398437,294.1689758300781,293.4983825683594,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0609495714306831,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.5865478515625,294.1689758300781,293.4983825683594,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740935290917389e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0574440471827983,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.5865478515625,294.1689758300781,293.4983825683594,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740935290917389e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0574440471827983,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.597412109375,294.1689758300781,293.4983825683594,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740936118098005e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0541993603110313,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.597412109375,294.1689758300781,293.4983825683594,285.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740936118098005e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0541993603110313,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
