time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6086730957031,294.1689758300781,293.4983825683594,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122522657263557e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0511277578771114,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6086730957031,294.1689758300781,293.4983825683594,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122522657263557e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0511277578771114,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.6202392578125,294.1689758300781,293.4983825683594,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081203032882745e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0482410006225109,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.6202392578125,294.1689758300781,293.4983825683594,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081203032882745e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0482410006225109,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6261291503906,294.1689758300781,293.4983825683594,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122522657263557e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0468991361558437,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6321105957031,294.1689758300781,293.4983825683594,285.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,3.477088408865292e-12,7.462790399228915e-18,-3.4770959982805e-12,5.597376728783132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.045583751052618,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6441955566406,294.1689758300781,293.4983825683594,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.477088408865292e-12,7.462790399228915e-18,-3.4770959982805e-12,5.597376728783132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0430406779050827,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6441955566406,294.1689758300781,293.4983825683594,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.477088408865292e-12,7.462790399228915e-18,-3.4770959982805e-12,5.597376728783132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0430406779050827,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6565246582031,294.1689758300781,293.4983825683594,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0406606867909431,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6565246582031,294.1689758300781,293.4983825683594,285.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0406606867909431,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.66900634765625,294.1689758300781,293.4983825683594,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.504110023609724e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.0384234115481376,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.66900634765625,294.1689758300781,293.4983825683594,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.504110023609724e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.0384234115481376,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6815795898437,294.1689758300781,293.4983825683594,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0363387614488601,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.6815795898437,294.1689758300781,293.4983825683594,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0363387614488601,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.6878967285156,294.1689758300781,293.4983825683594,285.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081203032882745e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0353659503161907,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,-1.9898628101158722e-13,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.6942443847656,294.1689758300781,293.4983825683594,285.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,7.659251379833758e-13,9.504109196429113e-18,-7.659346247523846e-13,2.941872656939127e-12,0.0,0.0,0.0,0.0,60.0,0.0344412624835968,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.7069091796875,294.1689758300781,293.4983825683594,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0326373986899852,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.7069091796875,294.1689758300781,293.4983825683594,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0326373986899852,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.7195739746094,294.1689758300781,293.4983825683594,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0308554153889417,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.7195739746094,294.1689758300781,293.4983825683594,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521002902332e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0308554153889417,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.732177734375,294.1689758300781,293.4983825683594,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740934463736776e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0293696410953998,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.732177734375,294.1689758300781,293.4983825683594,285.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740934463736776e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0293696410953998,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.7446594238281,294.1689758300781,293.4983825683594,285.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0279381871223449,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.7446594238281,294.1689758300781,293.4983825683594,285.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122521830082945e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0279381871223449,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,1.9898628101158722e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.7508544921875,294.1689758300781,293.4983825683594,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081202205702133e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0271971579641103,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.75701904296875,294.1689758300781,293.4983825683594,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122522657263557e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0264787264168262,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.7691650390625,294.1689758300781,293.4983825683594,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740936945278614e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0250361990183591,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.7691650390625,294.1689758300781,293.4983825683594,285.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740936945278614e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0250361990183591,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.78106689453125,294.1689758300781,293.4983825683594,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252348444417e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0236635021865367,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.78106689453125,294.1689758300781,293.4983825683594,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252348444417e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0236635021865367,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.792724609375,294.1689758300781,293.4983825683594,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122524311624782e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0223485864698886,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.792724609375,294.1689758300781,293.4983825683594,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122524311624782e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0223485864698886,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.8040466308594,294.1689758300781,293.4983825683594,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122525138805396e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0210993122309446,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.8040466308594,294.1689758300781,293.4983825683594,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122525138805396e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0210993122309446,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.8095703125,294.1689758300781,293.4983825683594,285.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.074093859963984e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0205072630196809,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,5.116774517109623e-13,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,5.388220251922875e-13,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,3.9797256202317444e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,5.388209409901147e-13,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,2.555927041195117e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.8149719238281,294.1689758300781,293.4983825683594,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,3.588402795393076e-12,8.69961980243964e-18,-3.5884114690104548e-12,2.2344233668175617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0199281144887208,-0.0,-2.0267154052839512e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.8255310058594,294.1689758300781,293.4983825683594,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122525138805396e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0188204459846019,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.8255310058594,294.1689758300781,293.4983825683594,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122525138805396e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0188204459846019,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.8356018066406,294.1689758300781,293.4983825683594,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.074093859963984e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0177481435239315,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.8356018066406,294.1689758300781,293.4983825683594,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.074093859963984e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0177481435239315,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.84521484375,294.1689758300781,293.4983825683594,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122525965986009e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.016742430627346,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
