time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.38348388671875,294.1499938964844,290.95001220703125,289.84521484375,294.1689758300781,293.4983825683594,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122525965986009e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.016742430627346,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.854248046875,294.1689758300781,293.4983825683594,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740939426820453e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0157847553491592,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.38348388671875,294.1499938964844,290.95001220703125,289.854248046875,294.1689758300781,293.4983825683594,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740939426820453e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0157847553491592,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.85858154296875,294.1689758300781,293.4983825683594,285.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.015332187525928,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8627319335937,294.1689758300781,293.4983825683594,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0148910395801067,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.8705749511719,294.1689758300781,293.4983825683594,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252679316662e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0140386512503027,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.8705749511719,294.1689758300781,293.4983825683594,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252679316662e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0140386512503027,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.87774658203125,294.1689758300781,293.4983825683594,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740941081181677e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0132269030436873,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.87774658203125,294.1689758300781,293.4983825683594,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740941081181677e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0132269030436873,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8829650878906,294.1689758300781,293.4983825683594,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0124513171613216,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8829650878906,294.1689758300781,293.4983825683594,285.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0124513171613216,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.88507080078125,294.1689758300781,293.4983825683594,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0117045948281884,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.88507080078125,294.1689758300781,293.4983825683594,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0117045948281884,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8850402832031,294.1689758300781,293.4983825683594,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740940254001064e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0113512482494115,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8843078613281,294.1689758300781,293.4983825683594,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.074094190836229e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.011007746681571,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8808288574219,294.1689758300781,293.4983825683594,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081208823147033e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0103472163900733,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8808288574219,294.1689758300781,293.4983825683594,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081208823147033e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0103472163900733,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.8778076171875,294.1689758300781,293.4983825683594,285.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122528447527845e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0100106485188007,-0.0,-8.713624512099421e-35,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8749084472656,294.1689758300781,293.4983825683594,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.074094190836229e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0097462320700287,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8667297363281,294.1689758300781,293.4983825683594,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740941081181677e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0091618858277797,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.8667297363281,294.1689758300781,293.4983825683594,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740941081181677e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0091618858277797,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.85650634765625,294.1689758300781,293.4983825683594,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081208823147033e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086156008765101,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.85650634765625,294.1689758300781,293.4983825683594,285.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081208823147033e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086156008765101,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.8507080078125,294.1689758300781,293.4983825683594,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122528447527845e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0083687799051404,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.844482421875,294.1689758300781,293.4983825683594,285.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122528447527845e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0081164594739675,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.830810546875,294.1689758300781,293.4983825683594,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252927470846e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0076265819370746,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.830810546875,294.1689758300781,293.4983825683594,285.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252927470846e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0076265819370746,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.81573486328125,294.1689758300781,293.4983825683594,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740942735542902e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0071726823225617,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.81573486328125,294.1689758300781,293.4983825683594,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740942735542902e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0071726823225617,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.7994689941406,294.1689758300781,293.4983825683594,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252927470846e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0067551215179264,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.7994689941406,294.1689758300781,293.4983825683594,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252927470846e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0067551215179264,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.7822265625,294.1689758300781,293.4983825683594,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252927470846e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.006357941776514,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.7822265625,294.1689758300781,293.4983825683594,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012252927470846e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.006357941776514,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.7732849121094,294.1689758300781,293.4983825683594,285.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122530929069684e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0061735296621918,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,-1.9898628101158722e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.7641906738281,294.1689758300781,293.4983825683594,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163851380631109e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0059947427362203,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.74560546875,294.1689758300781,293.4983825683594,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081212959050096e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056471396237611,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.74560546875,294.1689758300781,293.4983825683594,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081212959050096e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056471396237611,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,-1.9898628101158722e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.7335205078125,294.1689758300781,293.4983825683594,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163850553450496e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054735396988689,-0.0,-5.06680922080864e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,-1.9898628101158722e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.7266845703125,294.1689758300781,293.4983825683594,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.2163850553450496e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005375918932259,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.7076110839844,294.1689758300781,293.4983825683594,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081211304688871e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050652171485126,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
