time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.7076110839844,294.1689758300781,293.4983825683594,285.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081211304688871e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0050652171485126,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6886291503906,294.1689758300781,293.4983825683594,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122530101889069e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0048220143653452,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6886291503906,294.1689758300781,293.4983825683594,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122530101889069e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0048220143653452,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.6792297363281,294.1689758300781,293.4983825683594,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740944389904129e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0046911430545151,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6699523925781,294.1689758300781,293.4983825683594,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.833923854790976e-12,1.2782263187104326e-17,1.83391106120534e-12,-3.0765847768704498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0045629800297319,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6517639160156,294.1689758300781,293.4983825683594,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.833923854790976e-12,1.2782264014284939e-17,1.83391106120534e-12,-3.0765847768704498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042991880327463,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6517639160156,294.1689758300781,293.4983825683594,285.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.833923854790976e-12,1.2782264014284939e-17,1.83391106120534e-12,-3.0765847768704498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042991880327463,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,-1.9898628101158722e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.63433837890625,294.1689758300781,293.4983825683594,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.216385220781172e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040436484850943,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,-2.5583872585548133e-13,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,-2.6941101259614373e-13,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,-1.9898628101158722e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,-2.6941047049505734e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,-1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.63433837890625,294.1689758300781,293.4983825683594,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895809396346497e-12,1.216385220781172e-17,1.889568796570318e-12,-1.395108095887665e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040436484850943,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.6178283691406,294.1689758300781,293.4983825683594,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.08121378623071e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038027560804039,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.6178283691406,294.1689758300781,293.4983825683594,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.08121378623071e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0038027560804039,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6025085449219,294.1689758300781,293.4983825683594,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122532583430908e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.00360525585711,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.6025085449219,294.1689758300781,293.4983825683594,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122532583430908e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.00360525585711,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.5953369140625,294.1689758300781,293.4983825683594,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122532583430908e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.003494385164231,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.58856201171875,294.1689758300781,293.4983825683594,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.012253341061152e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0033868832979351,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.5762023925781,294.1689758300781,293.4983825683594,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122534237792133e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0031773552764207,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.5762023925781,294.1689758300781,293.4983825683594,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122534237792133e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0031773552764207,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.56842041015625,294.1689758300781,293.4983825683594,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,3.477088408865292e-12,7.462801152576877e-18,-3.4770959982805e-12,5.597376728783132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030380135867744,-0.0,-5.815240649830158e-36,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.5656433105469,294.1689758300781,293.4983825683594,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,3.477088408865292e-12,7.462801152576877e-18,-3.4770959982805e-12,5.597376728783132e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029838299378752,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.5571594238281,294.1689758300781,293.4983825683594,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081215440591935e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028123112861067,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.5571594238281,294.1689758300781,293.4983825683594,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081215440591935e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028123112861067,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.5509033203125,294.1689758300781,293.4983825683594,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122534237792133e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0026674042455852,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,0.0,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,0.0,286.3834533691406,294.1499938964844,290.95001220703125,289.5509033203125,294.1689758300781,293.4983825683594,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,8.21582331247267e-13,1.0122534237792133e-17,-8.215924685375797e-13,1.260395975956341e-12,0.0,0.0,0.0,0.0,60.0,0.0026674042455852,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.5486755371094,294.1689758300781,293.4983825683594,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081214613411321e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025823998730629,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.547119140625,294.1689758300781,293.4983825683594,285.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,3.532745710549401e-12,8.081214613411321e-18,-3.5327537336454773e-12,3.915900156220564e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025103434454649,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.5459899902344,294.1689758300781,293.4983825683594,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740946044265352e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0023735910654067,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,2.5583872585548133e-13,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,2.6941101259614373e-13,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,1.9898628101158722e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,2.6941047049505734e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,1.2779635205975581e-12,286.3834533691406,294.1499938964844,290.95001220703125,289.5459899902344,294.1689758300781,293.4983825683594,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,8.772395245111586e-13,1.0740946044265352e-17,-8.772502581126662e-13,-4.210806237112813e-13,0.0,0.0,0.0,0.0,60.0,0.0023735910654067,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,1.141552408157053e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,1.2021119655258872e-09,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,8.878768276154854e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,1.2021094120129303e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,5.702273320196127e-09,286.3834533691406,294.1499938964844,290.95001220703125,289.5477905273437,294.1689758300781,293.4983825683594,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2160779050418569e-08,1.5222098551808706e-14,1.2160763951385434e-08,-2.7829706539250765e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0022122559603303,-0.0,-1.0087694217572012e-17,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,1.141552408157053e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,1.2021119655258872e-09,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,8.878768276154854e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,1.2021094120129303e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,5.702273320196127e-09,286.3834533691406,294.1499938964844,290.95001220703125,289.5477905273437,294.1689758300781,293.4983825683594,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2160779050418569e-08,1.5222098551808706e-14,1.2160763951385434e-08,-2.7829706539250765e-08,0.0,0.0,0.0,-6.851041689515115e-08,60.0,0.0022122559603303,-0.0,-1.0087694217572012e-17,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,5.457551566223629e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,5.747075704221061e-08,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,4.2447755532748495e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,5.7470639802659233e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,2.726151819842926e-07,286.3810119628906,294.1499938964844,290.9432067871094,289.54803466796875,294.1698608398437,293.49810791015625,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.815932695441006e-07,7.274214867611377e-13,5.815925305796554e-07,-1.330782652075868e-06,0.0,0.0,0.0,-3.275941708125174e-06,60.0,-0.0008227156358771,-0.0,-2.3056634929747265e-14,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,5.457551566223629e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,5.747075704221061e-08,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,4.2447755532748495e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,5.7470639802659233e-08,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,2.726151819842926e-07,286.3810119628906,294.1499938964844,290.9432067871094,289.54803466796875,294.1698608398437,293.49810791015625,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.815932695441006e-07,7.274214867611377e-13,5.815925305796554e-07,-1.330782652075868e-06,0.0,0.0,0.0,-3.275941708125174e-06,60.0,-0.0008227156358771,-0.0,-2.3056634929747265e-14,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,1.8735708806616458e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,1.9729641564936173e-07,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,1.457226375123355e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,1.972960177454297e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.358846568829904e-07,286.38104248046875,294.1499938964844,290.92340087890625,289.5423889160156,294.1698608398437,293.49810791015625,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.996334958676016e-06,2.4969191211171578e-12,1.996332457565586e-06,-4.568123586068396e-06,0.0,0.0,0.0,-1.1244788765907288e-05,60.0,0.0098382411524653,-0.0,-2.717318286615117e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,1.8735708806616458e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,1.9729641564936173e-07,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,1.457226375123355e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,1.972960177454297e-07,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.358846568829904e-07,286.38104248046875,294.1499938964844,290.92340087890625,289.5423889160156,294.1698608398437,293.49810791015625,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.996334958676016e-06,2.4969191211171578e-12,1.996332457565586e-06,-4.568123586068396e-06,0.0,0.0,0.0,-1.1244788765907288e-05,60.0,0.0098382411524653,-0.0,-2.717318286615117e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,3.3499753726573545e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,3.527692058469256e-07,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,2.6055442958750064e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,3.527684668824804e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,1.6733769143684183e-06,286.38104248046875,294.1499938964844,290.9089050292969,289.5374755859375,294.1698608398437,293.49810791015625,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5739979011850664e-06,4.4690596709417996e-12,3.5739933537115576e-06,-8.175258699338883e-06,0.0,0.0,0.0,-2.013062476180494e-05,60.0,0.0176305174827575,-0.0,-8.687271822044318e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,6.089890121074859e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,6.412959692170261e-07,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,4.736595826670964e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,6.412946618183923e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,3.042017169718747e-06,286.38104248046875,294.1499938964844,290.8914794921875,289.5311889648437,294.1698303222656,293.49810791015625,285.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.493157798104221e-06,8.120265744537836e-12,6.493149612651905e-06,-1.4855227163934616e-05,0.0,0.0,0.0,-3.657345951069146e-05,60.0,0.0311016719788312,-0.0,-2.87090728794126e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.8758283886199927e-06,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,1.9753415472223423e-06,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,1.458982183066837e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,1.9753374544961844e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.370122825202998e-06,286.3813171386719,294.1499938964844,290.848388671875,289.5147705078125,294.1694030761719,293.4981689453125,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.998743391595781e-05,2.4999368894440543e-11,1.998741026909556e-05,-4.573633123072796e-05,0.0,0.0,0.0,-0.0001125835697166,60.0,0.099266342818737,-0.0,-2.7238704347620768e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,1.8758283886199927e-06,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,1.9753415472223423e-06,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,1.458982183066837e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,1.9753374544961844e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152770996094,0.0,0.0,9.370122825202998e-06,286.3813171386719,294.1499938964844,290.848388671875,289.5147705078125,294.1694030761719,293.4981689453125,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.998743391595781e-05,2.4999368894440543e-11,1.998741026909556e-05,-4.573633123072796e-05,0.0,0.0,0.0,-0.0001125835697166,60.0,0.099266342818737,-0.0,-2.7238704347620768e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3264465332031,0.0,0.0,3.3124647416116204e-06,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,3.488191396172624e-06,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,2.576369297457859e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,3.4881843475886853e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,1.6546397091588005e-05,286.3817138671875,294.1499938964844,290.80645751953125,289.49810791015625,294.168701171875,293.4982604980469,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.529527020873502e-05,4.4145659350292015e-11,3.5295226552989334e-05,-8.076447556959465e-05,0.0,0.0,0.0,-0.0001988082221942,60.0,0.1836887001991272,-0.0,-8.49381398548843e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,3.849592303595273e-06,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,4.053813881910173e-06,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,2.994136593770236e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,4.053805241710506e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,1.9229451936553232e-05,286.3819274902344,294.1499938964844,290.79498291015625,289.49346923828125,294.1683654785156,293.498291015625,285.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.10185384680517e-05,5.1304047815614595e-11,4.10184838983696e-05,-9.386074088979512e-05,0.0,0.0,0.0,-0.0002310457784915,60.0,0.214604765176773,-0.0,-1.14717499388739e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,6.4554856180620845e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,6.79795039104647e-06,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,5.020948719902663e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,6.7979362938785926e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,3.224638930987567e-05,286.38299560546875,294.1499938964844,290.7322082519531,289.46759033203125,294.1664428710937,293.498291015625,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.878516433062032e-05,8.603322221301113e-11,6.878507701912895e-05,-0.0001573977351654,0.0,0.0,0.0,-0.0003874473040923,60.0,0.3663006722927093,-0.0,-3.2259531157485805e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
