time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,6.4554856180620845e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,6.79795039104647e-06,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490295410156,0.0,0.0,5.020948719902663e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,6.7979362938785926e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,3.224638930987567e-05,286.38299560546875,294.1499938964844,290.7322082519531,289.46759033203125,294.1664428710937,293.498291015625,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.878516433062032e-05,8.603322221301113e-11,6.878507701912895e-05,-0.0001573977351654,0.0,0.0,0.0,-0.0003874473040923,60.0,0.3663006722927093,-0.0,-3.2259531157485805e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,1.00959532574052e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,1.063154559233226e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,7.85243264544988e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,1.0631523764459416e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,5.043122655479237e-05,286.3847961425781,294.1499938964844,290.6609191894531,289.4374694824219,294.1625061035156,293.4974060058594,285.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075755790225,1.3455039860055249e-10,0.0001075754407793,-0.0002461598778609,0.0,0.0,0.0,-0.0006059427396394,60.0,0.576350212097168,-0.0,-7.89032450487781e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,1.00959532574052e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,1.063154559233226e-05,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,7.85243264544988e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,1.0631523764459416e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,5.043122655479237e-05,286.3847961425781,294.1499938964844,290.6609191894531,289.4374694824219,294.1625061035156,293.4974060058594,285.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075755790225,1.3455039860055249e-10,0.0001075754407793,-0.0002461598778609,0.0,0.0,0.0,-0.0006059427396394,60.0,0.576350212097168,-0.0,-7.89032450487781e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,1.1838631507998798e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,1.2466673069866374e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,9.207852599502075e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,1.2466647604014724e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,5.913623681408353e-05,286.3858642578125,294.1499938964844,290.62237548828125,289.4208984375,294.1593322753906,293.4959411621094,285.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001261448196601,1.5777580630871308e-10,0.000126144659589,-0.0002886506554204,0.0,0.0,0.0,-0.0007105380063876,60.0,0.6995401978492737,-0.0,-1.0849336984364302e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,1.4374879356182646e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,1.5137468835746404e-05,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,1.1180495675944258e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,1.5137437912926544e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,7.18052833690308e-05,286.38677978515625,294.1499938964844,290.58203125,289.4034118652344,294.1546325683594,293.4926147460937,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001531692396383,1.9157671282687966e-10,0.0001531690504634,-0.0003504893684294,0.0,0.0,0.0,-0.0008627589559182,60.0,0.8509032726287842,-0.0,-1.599589571910087e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5638355509727265e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,2.6998473913408816e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,1.99410042114323e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,2.699841934372671e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001280685100937,286.3860168457031,294.1499938964844,290.4964599609375,289.36578369140625,294.1307983398437,293.46826171875,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002731852291617,3.4168695650649283e-10,0.0002731848799157,-0.000625116052106,0.0,0.0,0.0,-0.0015387759776785,60.0,1.4711267948150637,-0.0,-5.088389709584362e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,2.5638355509727265e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,2.6998473913408816e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,1.99410042114323e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,2.699841934372671e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001280685100937,286.3860168457031,294.1499938964844,290.4964599609375,289.36578369140625,294.1307983398437,293.46826171875,285.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002731852291617,3.4168695650649283e-10,0.0002731848799157,-0.000625116052106,0.0,0.0,0.0,-0.0015387759776785,60.0,1.4711267948150637,-0.0,-5.088389709584362e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.004423191072419e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.482108725933358e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.003461360000074e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.48208980844356e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0004497882327996,286.3911437988281,294.1499938964844,290.40509033203125,289.32489013671875,294.1121520996094,293.4375915527344,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002781156508717,4.4119416453547434e-10,0.0002781151852104,-0.0008817916968837,0.0,0.0,0.0,-0.0016360908048227,60.0,1.909883499145508,-0.0,-6.276416542050356e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,9.004423191072419e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392028808594,0.0,0.0,9.482108725933358e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.362548828125,0.0,0.0,7.003461360000074e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.48208980844356e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,0.0004497882327996,286.3911437988281,294.1499938964844,290.40509033203125,289.32489013671875,294.1121520996094,293.4375915527344,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002781156508717,4.4119416453547434e-10,0.0002781151852104,-0.0008817916968837,0.0,0.0,0.0,-0.0016360908048227,60.0,1.909883499145508,-0.0,-6.276416542050356e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,4.0663566323928535e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,4.28207749791909e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,3.162731445627287e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,4.282068766769953e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0002031223411904,286.3904113769531,294.1499938964844,290.308837890625,289.2810974121094,294.0270690917969,293.3912353515625,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549863075837,8.641468651759962e-10,0.0007549854926764,-0.0015168698737397,0.0,0.0,0.0,-0.0042034904472529,60.0,3.6219050884246826,-0.0,-1.2800022375358822e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,4.0663566323928535e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,4.28207749791909e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,3.162731445627287e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,4.282068766769953e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0002031223411904,286.3904113769531,294.1499938964844,290.308837890625,289.2810974121094,294.0270690917969,293.3912353515625,285.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549863075837,8.641468651759962e-10,0.0007549854926764,-0.0015168698737397,0.0,0.0,0.0,-0.0042034904472529,60.0,3.6219050884246826,-0.0,-1.2800022375358822e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.009843779494986e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.487817442277446e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.007677777437493e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.48779852478765e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.000450059043942,286.4926147460937,294.1499938964844,290.2085876464844,289.2347412109375,293.7588806152344,293.2376708984375,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357567178085,1.1667384836044903e-09,0.0009357555536553,-0.0021316152997314,0.0,0.0,0.0,-0.0052702189423143,60.0,6.701488971710205,-0.0,-6.283964637532335e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.009843779494986e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.487817442277446e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,7.007677777437493e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042358398437,0.0,0.0,9.48779852478765e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,0.000450059043942,286.4926147460937,294.1499938964844,290.2085876464844,289.2347412109375,293.7588806152344,293.2376708984375,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357567178085,1.1667384836044903e-09,0.0009357555536553,-0.0021316152997314,0.0,0.0,0.0,-0.0052702189423143,60.0,6.701488971710205,-0.0,-6.283964637532335e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41265869140625,0.0,0.0,9.015880641527474e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.494173718849196e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,7.012372225290164e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,9.494155528955162e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,0.0004503605887293,286.48907470703125,294.1499938964844,290.1572570800781,289.2107238769531,293.7298583984375,293.2012023925781,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009110055980272,1.216481915200518e-09,0.0009110043756663,-0.0022871415130794,0.0,0.0,0.0,-0.0051683271303772,60.0,6.207864761352539,-0.0,-6.292384568951094e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,9.017645788844676e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.49603272601962e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,7.013745198491961e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,9.496013808529824e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0004504487733356,286.4757080078125,294.1499938964844,290.10528564453125,289.18621826171875,293.72515869140625,293.16168212890625,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2882954703030691e-09,0.0009609612170606,-0.0024259828496724,0.0,0.0,0.0,-0.0054519539698958,60.0,5.386239051818848,-0.0,-6.29484517844503e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.020135621540248e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.498654253548013e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,7.015681330813095e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.498636063653976e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.000450573163107,286.4619140625,294.1499938964844,289.999755859375,289.1358947753906,293.6623840332031,293.0769348144531,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611305431462,1.319157783008506e-09,0.00096112920437,-0.0025069513358175,0.0,0.0,0.0,-0.0054667717777192,60.0,5.726258277893066,-0.0,-6.298314758623746e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.020135621540248e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,9.498654253548013e-05,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,7.015681330813095e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.498636063653976e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.000450573163107,286.4619140625,294.1499938964844,289.999755859375,289.1358947753906,293.6623840332031,293.0769348144531,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611305431462,1.319157783008506e-09,0.00096112920437,-0.0025069513358175,0.0,0.0,0.0,-0.0054667717777192,60.0,5.726258277893066,-0.0,-6.298314758623746e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.022721496876328e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.50137691688724e-05,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,7.017692405497655e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,9.501358726993205e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004507023259066,286.4498596191406,294.1499938964844,289.90582275390625,289.0904541015625,293.6063537597656,292.9970703125,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614058071747,1.351318501541243e-09,0.0009614044683985,-0.0025912267155945,0.0,0.0,0.0,-0.0054827160201966,60.0,5.813945293426514,-0.0,-6.301920052464993e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.023812890518455e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.50252651819028e-05,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,7.01854150975123e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.502508328296244e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0004507568664848,286.4482116699219,294.1499938964844,289.8929748535156,289.08416748046875,293.59869384765625,292.9847412109375,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615220478735,1.364910739987124e-09,0.0009615207090973,-0.0026268439833074,0.0,0.0,0.0,-0.0054894546046853,60.0,5.822805881500244,-0.0,-6.3034441666332e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.02843676158227e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,9.507395589025693e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,7.022138015599921e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.507377399131656e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004509878635872,286.4363708496094,294.1499938964844,289.7857971191406,289.031494140625,293.5086975097656,292.8760986328125,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374987222254,1.898694534929745e-09,0.0014374968595802,-0.0035541804973036,0.0,0.0,0.0,-0.0081237191334366,60.0,7.395490169525146,-0.0,-6.309898026302109e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,9.02843676158227e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,9.507395589025693e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,7.022138015599921e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,9.507377399131656e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004509878635872,286.4363708496094,294.1499938964844,289.7857971191406,289.031494140625,293.5086975097656,292.8760986328125,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374987222254,1.898694534929745e-09,0.0014374968595802,-0.0035541804973036,0.0,0.0,0.0,-0.0081237191334366,60.0,7.395490169525146,-0.0,-6.309898026302109e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,9.091758693102749e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.574076830176637e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,7.071388245094568e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.5740586402826e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0004541509260889,286.4527893066406,294.1499938964844,289.6791381835937,288.9782409667969,293.3149108886719,292.6713256835937,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678793721832,2.210421179427157e-09,0.0009678771602921,-0.0048433025367558,0.0,0.0,0.0,-0.0059042195789515,60.0,7.613447189331055,-0.0,-6.39871089447297e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,9.091758693102749e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.574076830176637e-05,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,7.071388245094568e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,9.5740586402826e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0004541509260889,286.4527893066406,294.1499938964844,289.6791381835937,288.9782409667969,293.3149108886719,292.6713256835937,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678793721832,2.210421179427157e-09,0.0009678771602921,-0.0048433025367558,0.0,0.0,0.0,-0.0059042195789515,60.0,7.613447189331055,-0.0,-6.39871089447297e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.112497355090454e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,9.595914889359848e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,7.08751758793369e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.595896699465813e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807373046875,0.0,0.0,0.0004551868478301,286.4458923339844,294.1499938964844,289.62628173828125,288.9515686035156,293.2831420898437,292.5530700683594,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709749720059,2.469653592740428e-09,0.0009709724690765,-0.0055217063054442,0.0,0.0,0.0,-0.0060371491126716,60.0,6.819129943847656,-0.0,-6.427931253938368e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,9.130893886322156e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,9.615287854103372e-05,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,7.101826486177742e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.615270391805096e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0004561058303806,286.43902587890625,294.1499938964844,289.57391357421875,288.9248962402344,293.2511901855469,292.4234619140625,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972929992713,2.698829604241837e-09,0.0009729272569529,-0.0061222296208143,0.0,0.0,0.0,-0.0061507364735007,60.0,6.384415626525879,-0.0,-6.453907985815023e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,9.172183490591124e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,9.658767521614207e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,7.133940380299464e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,9.658750059315936e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0004581683315336,286.4252624511719,294.1499938964844,289.4709777832031,288.8719177246094,293.1864624023437,292.1209716796875,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773276979103,3.2131979299521163e-09,0.0009773245546966,-0.0074700228869915,0.0,0.0,0.0,-0.0064057256095111,60.0,6.023416996002197,-0.0,-6.512401995451e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,9.172183490591124e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,9.658767521614207e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,7.133940380299464e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,9.658750059315936e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0004581683315336,286.4252624511719,294.1499938964844,289.4709777832031,288.8719177246094,293.1864624023437,292.1209716796875,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773276979103,3.2131979299521163e-09,0.0009773245546966,-0.0074700228869915,0.0,0.0,0.0,-0.0064057256095111,60.0,6.023416996002197,-0.0,-6.512401995451e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.18366204132326e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.670855069998652e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,7.142867980292067e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.670837607700378e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0004587417352013,286.4115905761719,294.1499938964844,289.3713073730469,288.8197326660156,293.1208801269531,291.82470703125,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785542497411,3.356151134781271e-09,0.0009785508736968,-0.0078445905819535,0.0,0.0,0.0,-0.0064766136929392,60.0,5.875361442565918,-0.0,-6.52870468798028e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,9.18366204132326e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.670855069998652e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,7.142867980292067e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,9.670837607700378e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,0.0004587417352013,286.4115905761719,294.1499938964844,289.3713073730469,288.8197326660156,293.1208801269531,291.82470703125,285.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785542497411,3.356151134781271e-09,0.0009785508736968,-0.0078445905819535,0.0,0.0,0.0,-0.0064766136929392,60.0,5.875361442565918,-0.0,-6.52870468798028e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.178062464343384e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.664957906352356e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,7.138511864468455e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.664940444054082e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0004584620182868,286.3980712890625,294.1499938964844,289.2757263183594,288.7688293457031,293.05474853515625,291.5590515136719,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779543615877,3.286322103335237e-09,0.0009779509855434,-0.0076616248115897,0.0,0.0,0.0,-0.0064419824630022,60.0,5.779475212097168,-0.0,-6.520738793369675e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.178062464343384e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.664957906352356e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,7.138511864468455e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.664940444054082e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0004584620182868,286.3980712890625,294.1499938964844,289.2757263183594,288.7688293457031,293.05474853515625,291.5590515136719,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779543615877,3.286322103335237e-09,0.0009779509855434,-0.0076616248115897,0.0,0.0,0.0,-0.0064419824630022,60.0,5.779475212097168,-0.0,-6.520738793369675e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,9.164970106212422e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,9.65117069426924e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,7.128328434191644e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.651153231970966e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0004578080261126,286.3846130371094,294.1499938964844,289.1851806640625,288.7197570800781,292.9883117675781,291.33056640625,285.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765636641532,3.1231452979341157e-09,0.0009765604627318,-0.0072340560145676,0.0,0.0,0.0,-0.0063611129298806,60.0,5.696827411651611,-0.0,-6.502141758346627e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504333496094,0.0,0.0,9.164970106212422e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,9.65117069426924e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,7.128328434191644e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.651153231970966e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406982421875,0.0,0.0,0.0004578080261126,286.3846130371094,294.1499938964844,289.1851806640625,288.7197570800781,292.9883117675781,291.33056640625,285.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765636641532,3.1231452979341157e-09,0.0009765604627318,-0.0072340560145676,0.0,0.0,0.0,-0.0063611129298806,60.0,5.696827411651611,-0.0,-6.502141758346627e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.158481407212092e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,9.64433784247376e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,7.123281829990447e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.644321107771248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,0.0004574839258566,286.3779296875,294.1499938964844,289.14208984375,288.6960144042969,292.9550476074219,291.2201843261719,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758676751516,3.04227221192832e-09,0.0009758646483533,-0.0070221512578427,0.0,0.0,0.0,-0.0063209990039467,60.0,5.658727645874023,-0.0,-6.492935256119381e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.157697058981284e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.64351202128455e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36383056640625,0.0,0.0,7.122672104742378e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.643495286582038e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0004574447812046,286.3712463378906,294.1499938964844,289.1005859375,288.67291259765625,292.92169189453125,291.1120910644531,285.04327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757833904586,3.032472717379164e-09,0.0009757803636603,-0.0069964742287993,0.0,0.0,0.0,-0.0063161384314298,60.0,5.623393535614014,-0.0,-6.491819704024239e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.178859909297898e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.665796824265271e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,7.139131776057184e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.66578081715852e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004585018905345,286.3579406738281,294.1499938964844,289.0227966308594,288.62890625,292.8547668457031,290.8883972167969,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780370164662,3.296082518033927e-09,0.0009780336404219,-0.0076872007921338,0.0,0.0,0.0,-0.0064468174241483,60.0,5.564099311828613,-0.0,-6.52185221383661e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.178859909297898e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.665796824265271e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,7.139131776057184e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,9.66578081715852e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.0004585018905345,286.3579406738281,294.1499938964844,289.0227966308594,288.62890625,292.8547668457031,290.8883972167969,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780370164662,3.296082518033927e-09,0.0009780336404219,-0.0076872007921338,0.0,0.0,0.0,-0.0064468174241483,60.0,5.564099311828613,-0.0,-6.52185221383661e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,9.221925574820487e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,9.711147140478717e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,7.172627374529839e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.711130405776204e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,0.0004606531292665,286.34521484375,294.1499938964844,288.95538330078125,288.5897216796875,292.79010009765625,290.6465148925781,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826243622228,3.832585804275368e-09,0.0009826205205172,-0.0090929437428712,0.0,0.0,0.0,-0.0067127807997167,60.0,5.524080753326416,-0.0,-6.58318839441563e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.223984670825304e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.713315375847742e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,7.17422881280072e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,9.713299368740992e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004607559822034,286.3446655273437,294.1499938964844,288.9527587890625,288.5881652832031,292.7873840332031,290.6360168457031,285.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828436886891,3.858238173393147e-09,0.0009828398469835,-0.0091601563617587,0.0,0.0,0.0,-0.006725498009473,60.0,5.522818088531494,-0.0,-6.586127909713468e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
