time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.275417687604204e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.767476876731962e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,7.214232027763501e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.767460869625212e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004633251810446,286.3314208984375,294.1499938964844,288.8913269042969,288.5512084960937,292.7197570800781,290.3757019042969,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883239399641,4.498994954360569e-09,0.0009883195161819,-0.0108389891684055,0.0,0.0,0.0,-0.0070431511849164,60.0,5.489961624145508,-0.0,-6.659774953732267e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143615722656,0.0,0.0,9.275417687604204e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.767476876731962e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,7.214232027763501e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.767460869625212e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050537109375,0.0,0.0,0.0004633251810446,286.3314208984375,294.1499938964844,288.8913269042969,288.5512084960937,292.7197570800781,290.3757019042969,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883239399641,4.498994954360569e-09,0.0009883195161819,-0.0108389891684055,0.0,0.0,0.0,-0.0070431511849164,60.0,5.489961624145508,-0.0,-6.659774953732267e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.321726975031196e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.816242527449504e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,7.250250200740993e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,9.816226520342752e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.000465638411697,286.3182067871094,294.1499938964844,288.8394470214844,288.5185546875,292.652099609375,290.1167297363281,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932580869644,5.0759108027875754e-09,0.0009932529646903,-0.01235047634691,0.0,0.0,0.0,-0.0073291547596454,60.0,5.463296890258789,-0.0,-6.726434520487602e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.321726975031196e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.816242527449504e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,7.250250200740993e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,9.816226520342752e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.000465638411697,286.3182067871094,294.1499938964844,288.8394470214844,288.5185546875,292.652099609375,290.1167297363281,285.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932580869644,5.0759108027875754e-09,0.0009932529646903,-0.01235047634691,0.0,0.0,0.0,-0.0073291547596454,60.0,5.463296890258789,-0.0,-6.726434520487602e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006896972656,0.0,0.0,9.341123950434849e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999267578125,0.0,0.0,9.8366683232598e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,7.265336171258241e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.83665231615305e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,0.0004666073364205,286.3116149902344,294.1499938964844,288.8173522949219,288.5040283203125,292.6182861328125,289.9979858398437,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.3175539527217105e-09,0.0009953206172212,-0.0129835419356822,0.0,0.0,0.0,-0.0074489540420472,60.0,5.451029777526856,-0.0,-6.75445335218683e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.356623922940344e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,9.852990478975698e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.277391705429181e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,9.852974471868949e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.000467381614726,286.3050231933594,294.1499938964844,288.7980041503906,288.49072265625,292.5845947265625,289.8858337402344,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969763923436,5.510643941164517e-09,0.0009969708044081,-0.0134893981739878,0.0,0.0,0.0,-0.0075446730479598,60.0,5.439261436462402,-0.0,-6.77688447581204e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.377446258440614e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,9.874917304841802e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.293586531886831e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.87490129773505e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0004684217274188,286.2919311523437,294.1499938964844,288.76788330078125,288.4682006835937,292.5176696777344,289.6799621582031,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991971310228,5.7700186850695445e-09,0.000999191426672,-0.0141688864678144,0.0,0.0,0.0,-0.0076732696034014,60.0,5.416387557983398,-0.0,-6.807074015569016e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.377446258440614e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,9.874917304841802e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.293586531886831e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,9.87490129773505e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0004684217274188,286.2919311523437,294.1499938964844,288.76788330078125,288.4682006835937,292.5176696777344,289.6799621582031,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991971310228,5.7700186850695445e-09,0.000999191426672,-0.0141688864678144,0.0,0.0,0.0,-0.0076732696034014,60.0,5.416387557983398,-0.0,-6.807074015569016e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.38460580073297e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.882456652121618e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,7.299155549844727e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.882441372610629e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004687794134952,286.2789306640625,294.1499938964844,288.75,288.4514465332031,292.4515075683594,289.5053100585937,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999603498727,5.859171814392994e-09,0.0009999545291066,-0.014402437955141,0.0,0.0,0.0,-0.0077174706384539,60.0,5.394346714019775,-0.0,-6.817465703079506e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,9.38460580073297e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.882456652121618e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,7.299155549844727e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.882441372610629e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004687794134952,286.2789306640625,294.1499938964844,288.75,288.4514465332031,292.4515075683594,289.5053100585937,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999603498727,5.859171814392994e-09,0.0009999545291066,-0.014402437955141,0.0,0.0,0.0,-0.0077174706384539,60.0,5.394346714019775,-0.0,-6.817465703079506e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.37807490117848e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.875578689388932e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,7.294075476238504e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.87556340987794e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0004684531595557,286.2660217285156,294.1499938964844,288.7410583496094,288.4390563964844,292.38629150390625,289.3609313964844,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.777739175982788e-09,0.0009992580162361,-0.0141891110688447,0.0,0.0,0.0,-0.0076771001331508,60.0,5.372056007385254,-0.0,-6.807973562672488e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,9.37807490117848e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.875578689388932e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,7.294075476238504e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.87556340987794e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0004684531595557,286.2660217285156,294.1499938964844,288.7410583496094,288.4390563964844,292.38629150390625,289.3609313964844,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992638370022,5.777739175982788e-09,0.0009992580162361,-0.0141891110688447,0.0,0.0,0.0,-0.0076771001331508,60.0,5.372056007385254,-0.0,-6.807973562672488e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.357240196550264e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.853638766799122e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.277870463440195e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,9.853623487288132e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0004674124647863,286.25323486328125,294.1499938964844,288.7369384765625,288.4292907714844,292.3221740722656,289.2463684082031,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970428654924,5.518102419443949e-09,0.0009970372775569,-0.0135089345276355,0.0,0.0,0.0,-0.0075483839027583,60.0,5.347743511199951,-0.0,-6.777751337949668e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.357240196550264e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591552734375,0.0,0.0,9.853638766799122e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,7.277870463440195e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,9.853623487288132e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.0004674124647863,286.25323486328125,294.1499938964844,288.7369384765625,288.4292907714844,292.3221740722656,289.2463684082031,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970428654924,5.518102419443949e-09,0.0009970372775569,-0.0135089345276355,0.0,0.0,0.0,-0.0075483839027583,60.0,5.347743511199951,-0.0,-6.777751337949668e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,9.341102122562006e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546691894531,0.0,0.0,9.836645040195437e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.265318708959967e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.836629760684446e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0004666063468903,286.2469177246094,294.1499938964844,288.736572265625,288.4253234863281,292.29071044921875,289.19952392578125,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953209664672,5.317005946636755e-09,0.0009953157277777,-0.0129821076989173,0.0,0.0,0.0,-0.0074486816301941,60.0,5.334305286407471,-0.0,-6.75438940334061e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.322359983343632e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,9.8169082775712e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,7.25074132787995e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.816892998060212e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.0004656701348721,286.2406005859375,294.1499938964844,288.7373046875,288.42193603515625,292.2594909667969,289.15789794921875,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933240944519,5.083465648425545e-09,0.0009933190885931,-0.0123702678829431,0.0,0.0,0.0,-0.0073329070582985,60.0,5.32022762298584,-0.0,-6.727309198595324e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.276237688027322e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.76833835011348e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,7.21486794645898e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.768323798198252e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0004633662465494,286.2281494140625,294.1499938964844,288.7418518066406,288.41680908203125,292.1981506347656,289.0917053222656,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884111350402,4.508763584709641e-09,0.0009884065948426,-0.0108645791187882,0.0,0.0,0.0,-0.0070480122230947,60.0,5.289963722229004,-0.0,-6.660900453425711e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,9.276237688027322e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.76833835011348e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,7.21486794645898e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,9.768323798198252e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0004633662465494,286.2281494140625,294.1499938964844,288.7418518066406,288.41680908203125,292.1981506347656,289.0917053222656,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884111350402,4.508763584709641e-09,0.0009884065948426,-0.0108645791187882,0.0,0.0,0.0,-0.0070480122230947,60.0,5.289963722229004,-0.0,-6.660900453425711e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.225394751410931e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.714798216009513e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,7.175323116825894e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.714783664094284e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004608265298884,286.2158508300781,294.1499938964844,288.7502136230469,288.413818359375,292.1384582519531,289.0458984375,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829925838857,3.875252119200923e-09,0.0009829887421801,-0.0092047322541475,0.0,0.0,0.0,-0.0067339492961764,60.0,5.258664131164551,-0.0,-6.58807834952313e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.225394751410931e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.714798216009513e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,7.175323116825894e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.714783664094284e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004608265298884,286.2158508300781,294.1499938964844,288.7502136230469,288.413818359375,292.1384582519531,289.0458984375,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829925838857,3.875252119200923e-09,0.0009829887421801,-0.0092047322541475,0.0,0.0,0.0,-0.0067339492961764,60.0,5.258664131164551,-0.0,-6.58807834952313e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.179574408335613e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.666546975495294e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,7.139684748835862e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.666533151175828e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004585377464536,286.2037048339844,294.1499938964844,288.7620849609375,288.4126892089844,292.0801696777344,289.0132141113281,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781098924577,3.304328588527028e-09,0.0009781065164133,-0.0077088046818971,0.0,0.0,0.0,-0.0064509171061217,60.0,5.229580402374268,-0.0,-6.52279226187602e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.179574408335613e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.666546975495294e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,7.139684748835862e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.666533151175828e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,0.0004585377464536,286.2037048339844,294.1499938964844,288.7620849609375,288.4126892089844,292.0801696777344,289.0132141113281,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781098924577,3.304328588527028e-09,0.0009781065164133,-0.0077088046818971,0.0,0.0,0.0,-0.0064509171061217,60.0,5.229580402374268,-0.0,-6.52279226187602e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,9.155548468697816e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.641246288083494e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.120997906895354e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,9.641232463764028e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0004573376209009,286.1916809082031,294.1499938964844,288.77716064453125,288.4133605957031,292.0232849121094,288.9891662597656,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755486389622,3.004939408413065e-09,0.0009755456703715,-0.0069243283942341,0.0,0.0,0.0,-0.0063024926930665,60.0,5.208719253540039,-0.0,-6.488686921102271e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,9.155548468697816e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,9.641246288083494e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.120997906895354e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,9.641232463764028e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0004573376209009,286.1916809082031,294.1499938964844,288.77716064453125,288.4133605957031,292.0232849121094,288.9891662597656,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755486389622,3.004939408413065e-09,0.0009755456703715,-0.0069243283942341,0.0,0.0,0.0,-0.0063024926930665,60.0,5.208719253540039,-0.0,-6.488686921102271e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.157267777482048e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.643057273933664e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.122335227904841e-05,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035217285156,0.0,0.0,9.643043449614196e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0004574235063046,286.18572998046875,294.1499938964844,288.7857666015625,288.4142761230469,291.99542236328125,288.9791564941406,285.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757314692251,3.0263391792573202e-09,0.0009757284424267,-0.0069804019294679,0.0,0.0,0.0,-0.0063131004571914,60.0,5.2045207023620605,-0.0,-6.491121951057721e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.16378921829164e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064208984375,0.0,0.0,9.64992432272993e-05,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,7.127407297957689e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.649910498410463e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0004577492945827,286.1798095703125,294.1499938964844,288.7950744628906,288.41558837890625,291.9677734375,288.9696044921875,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764252463355,3.1075659823187607e-09,0.0009764221613295,-0.0071932389400899,0.0,0.0,0.0,-0.0063533638603985,60.0,5.203000068664551,-0.0,-6.500368243678167e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.182458597933874e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.669583960203454e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.141927198972553e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.669570135883988e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0004586818395182,286.16796875,294.1499938964844,288.8155212402344,288.4192199707031,291.9134216308594,288.9524841308594,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784140856936,3.340113519101351e-09,0.0009784107096493,-0.007802571170032,0.0,0.0,0.0,-0.0064686476252973,60.0,5.2078471183776855,-0.0,-6.526875040435699e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.182458597933874e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,9.669583960203454e-05,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,7.141927198972553e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,9.669570135883988e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905517578125,0.0,0.0,0.0004586818395182,286.16796875,294.1499938964844,288.8155212402344,288.4192199707031,291.9134216308594,288.9524841308594,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784140856936,3.340113519101351e-09,0.0009784107096493,-0.007802571170032,0.0,0.0,0.0,-0.0064686476252973,60.0,5.2078471183776855,-0.0,-6.526875040435699e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,9.182222129311413e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.669335122453047e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,7.141743844840676e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,9.669321298133582e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004586700524669,286.15625,294.1499938964844,288.8381652832031,288.4241027832031,291.8603210449219,288.94049072265625,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978389987722,3.337124576674455e-09,0.0009783866116777,-0.0077947382815182,0.0,0.0,0.0,-0.0064671738073229,60.0,5.212818622589111,-0.0,-6.526533979922533e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898498535156,0.0,0.0,9.182222129311413e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.669335122453047e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,7.141743844840676e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18218994140625,0.0,0.0,9.669321298133582e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004586700524669,286.15625,294.1499938964844,288.8381652832031,288.4241027832031,291.8603210449219,288.94049072265625,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978389987722,3.337124576674455e-09,0.0009783866116777,-0.0077947382815182,0.0,0.0,0.0,-0.0064671738073229,60.0,5.212818622589111,-0.0,-6.526533979922533e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.168071119347589e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.65443323366344e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,7.130736776161939e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,9.654419409343971e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0004579632077366,286.1446533203125,294.1499938964844,288.8627014160156,288.4300842285156,291.8086242675781,288.931884765625,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976881943643,3.160769646015637e-09,0.0009768788004294,-0.0073326453566551,0.0,0.0,0.0,-0.0063797472976148,60.0,5.213768482208252,-0.0,-6.50642775212873e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812744140625,0.0,0.0,9.168071119347589e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.65443323366344e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,7.130736776161939e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,9.654419409343971e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0004579632077366,286.1446533203125,294.1499938964844,288.8627014160156,288.4300842285156,291.8086242675781,288.931884765625,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976881943643,3.160769646015637e-09,0.0009768788004294,-0.0073326453566551,0.0,0.0,0.0,-0.0063797472976148,60.0,5.213768482208252,-0.0,-6.50642775212873e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.130932448897512e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.61532350629568e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.101851224433631e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.615310409571975e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0004561080422718,286.1331787109375,294.1499938964844,288.8887939453125,288.4369812011719,291.75848388671875,288.927978515625,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729247540235,2.698012702140317e-09,0.0009729220182634,-0.0061200871132314,0.0,0.0,0.0,-0.0061503406614065,60.0,5.207839488983154,-0.0,-6.453815615259374e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.130932448897512e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.61532350629568e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.101851224433631e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,9.615310409571975e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0004561080422718,286.1331787109375,294.1499938964844,288.8887939453125,288.4369812011719,291.75848388671875,288.927978515625,285.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729247540235,2.698012702140317e-09,0.0009729220182634,-0.0061200871132314,0.0,0.0,0.0,-0.0061503406614065,60.0,5.207839488983154,-0.0,-6.453815615259374e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.112629777519032e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,9.59605022217147e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,7.08761508576572e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,9.596037125447764e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609802246094,0.0,0.0,0.0004551938036456,286.1275329589844,294.1499938964844,288.9022827148437,288.4407043457031,291.7340393066406,288.92724609375,285.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970973924268,2.469958237938385e-09,0.0009709714213386,-0.0055225086398422,0.0,0.0,0.0,-0.0060372813604772,60.0,5.203022003173828,-0.0,-6.42796607053242e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,9.091382526094094e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,9.573675924912096e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,7.071089930832386e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.57366282818839e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,0.0004541324742604,286.1219177246094,294.1499938964844,288.91607666015625,288.4446105957031,291.7099914550781,288.9270324707031,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687085985206,2.205219562512184e-09,0.0009687063866294,-0.00482879858464,0.0,0.0,0.0,-0.0059060328640043,60.0,5.1973981857299805,-0.0,-6.398023089104754e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.04752523638308e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,9.527491783956066e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,7.03697805874981e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.52747868723236e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0004519417125266,286.1107788085937,294.1499938964844,288.9442749023437,288.45281982421875,291.6630554199219,288.9276733398437,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964036269579,1.65876501423412e-09,0.0009640346397645,-0.0033968680072575,0.0,0.0,0.0,-0.0056351367384195,60.0,5.184874534606934,-0.0,-6.336438218568219e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.04752523638308e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,9.527491783956066e-05,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,7.03697805874981e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,9.52747868723236e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0004519417125266,286.1107788085937,294.1499938964844,288.9442749023437,288.45281982421875,291.6630554199219,288.9276733398437,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964036269579,1.65876501423412e-09,0.0009640346397645,-0.0033968680072575,0.0,0.0,0.0,-0.0056351367384195,60.0,5.184874534606934,-0.0,-6.336438218568219e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.020306606544182e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,9.498828876530752e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.015807932475582e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.498816507402807e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.0004505821270868,286.0724792480469,294.1499938964844,288.9730224609375,288.46148681640625,291.6018981933594,288.9217529296875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600890964269,1.4187323538195074e-09,0.0010600876994431,-0.0026697746943682,0.0,0.0,0.0,-0.0060092811472713,60.0,5.387665748596191,-0.0,-6.298366628243457e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
