time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,9.020306606544182e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1284484863281,0.0,0.0,9.498828876530752e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,7.015807932475582e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.498816507402807e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216735839844,0.0,0.0,0.0004505821270868,286.0724792480469,294.1499938964844,288.9730224609375,288.46148681640625,291.6018981933594,288.9217529296875,285.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600890964269,1.4187323538195074e-09,0.0010600876994431,-0.0026697746943682,0.0,0.0,0.0,-0.0060092811472713,60.0,5.387665748596191,-0.0,-6.298366628243457e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.0201931016054e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.49870955082588e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.01571989338845e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.498697181697936e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004505764809437,286.0616149902344,294.1499938964844,289.00201416015625,288.47039794921875,291.5354919433594,288.92169189453125,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611222194507,1.3181642444237696e-09,0.0009611209388822,-0.0025043475907295,0.0,0.0,0.0,-0.0054662800393998,60.0,5.530530452728272,-0.0,-6.298203913956968e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.0201931016054e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,9.49870955082588e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,7.01571989338845e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,9.498697181697936e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0004505764809437,286.0616149902344,294.1499938964844,289.00201416015625,288.47039794921875,291.5354919433594,288.92169189453125,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611222194507,1.3181642444237696e-09,0.0009611209388822,-0.0025043475907295,0.0,0.0,0.0,-0.0054662800393998,60.0,5.530530452728272,-0.0,-6.298203913956968e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.01760722626932e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.49598615989089e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,7.013708091108128e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.495973790762946e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0004504473181441,286.0509033203125,294.1499938964844,289.0309143066406,288.4794311523437,291.49298095703125,288.92437744140625,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960846664384,1.2859050491087487e-09,0.0009608453838154,-0.0024198142345994,0.0,0.0,0.0,-0.0054502892307937,60.0,5.300100803375244,-0.0,-6.294587961974686e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.01760722626932e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.49598615989089e-05,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,7.013708091108128e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,9.495973790762946e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0004504473181441,286.0509033203125,294.1499938964844,289.0309143066406,288.4794311523437,291.49298095703125,288.92437744140625,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960846664384,1.2859050491087487e-09,0.0009608453838154,-0.0024198142345994,0.0,0.0,0.0,-0.0054502892307937,60.0,5.300100803375244,-0.0,-6.294587961974686e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.013721864903346e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.491894888924436e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,7.010686385910958e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.49188251979649e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,0.0004502532246988,286.0456237792969,294.1499938964844,289.0452575683594,288.48394775390625,291.4723205566406,288.9258117675781,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604315273463,1.2374762325961795e-09,0.0009604303049854,-0.0022929101251065,0.0,0.0,0.0,-0.0054262760095298,60.0,5.263961791992188,-0.0,-6.289162968187156e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043701171875,0.0,0.0,9.008669439936055e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,9.486573981121182e-05,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,7.006755913607776e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.486561611993238e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,0.0004500008362811,286.04034423828125,294.1499938964844,289.0594177246094,288.4884338378906,291.451904296875,288.9271545410156,285.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598926408216,1.1745010519703671e-09,0.0009598914766684,-0.0021278872154653,0.0,0.0,0.0,-0.0053950548171997,60.0,5.241447925567627,-0.0,-6.282111542077473e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,9.002991282613948e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.480594599153848e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,7.002339407335967e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,9.480582230025902e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0004497171903494,286.0321350097656,294.1499938964844,289.087158203125,288.4972229003906,291.4165954589844,288.93035888671875,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006880026194266,8.320062971911564e-10,0.0006880018045194,-0.0014993555378168,0.0,0.0,0.0,-0.0038733188994228,60.0,4.773619174957275,-0.0,-6.27419041165922e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,9.002991282613948e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.480594599153848e-05,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,7.002339407335967e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,9.480582230025902e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,0.0004497171903494,286.0321350097656,294.1499938964844,289.087158203125,288.4972229003906,291.4165954589844,288.93035888671875,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006880026194266,8.320062971911564e-10,0.0006880018045194,-0.0014993555378168,0.0,0.0,0.0,-0.0038733188994228,60.0,4.773619174957275,-0.0,-6.27419041165922e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,3.764060966204852e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,3.963741983170621e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,2.927608511527069e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,3.963737253798172e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001880222844192,286.060302734375,294.1499938964844,289.1138610839844,288.50567626953125,291.3785400390625,288.9275817871094,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004011306155007,5.01698960153618e-10,0.0004011300916317,-0.0009178447653539,0.0,0.0,0.0,-0.0022594488691538,60.0,3.3189592361450195,-0.0,-1.0967236008241343e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,3.764060966204852e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,3.963741983170621e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,2.927608511527069e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,3.963737253798172e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,0.0001880222844192,286.060302734375,294.1499938964844,289.1138610839844,288.50567626953125,291.3785400390625,288.9275817871094,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004011306155007,5.01698960153618e-10,0.0004011300916317,-0.0009178447653539,0.0,0.0,0.0,-0.0022594488691538,60.0,3.3189592361450195,-0.0,-1.0967236008241343e-08,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,2.110342393280007e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,2.2222946427064016e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,1.6413805496995337e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,2.2222919142222963e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001054157764883,286.0621643066406,294.1499938964844,289.13916015625,288.5136108398437,291.37030029296875,288.9339294433594,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002452144981361,3.0163091468971004e-10,0.000245214177994,-0.0005477787344716,0.0,0.0,0.0,-0.0013781138695776,60.0,2.417297601699829,-0.0,-3.447383933874448e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,2.110342393280007e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,2.2222946427064016e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,1.6413805496995337e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,2.2222919142222963e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001054157764883,286.0621643066406,294.1499938964844,289.13916015625,288.5136108398437,291.37030029296875,288.9339294433594,285.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002452144981361,3.0163091468971004e-10,0.000245214177994,-0.0005477787344716,0.0,0.0,0.0,-0.0013781138695776,60.0,2.417297601699829,-0.0,-3.447383933874448e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,1.3581015991803724e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,1.4301480405265464e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,1.05630315374583e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,1.430146221537143e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,6.783985736547038e-05,286.1317749023437,294.1499938964844,289.1627197265625,288.5209045410156,291.3637390136719,288.9394836425781,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014461374667,1.8089925390984968e-10,0.000144613572047,-0.0003309737367089,0.0,0.0,0.0,-0.0008145826286636,60.0,2.0500147342681885,-0.0,-1.4277364845938223e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,1.3581015991803724e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,1.4301480405265464e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,1.05630315374583e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,1.430146221537143e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,6.783985736547038e-05,286.1317749023437,294.1499938964844,289.1627197265625,288.5209045410156,291.3637390136719,288.9394836425781,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014461374667,1.8089925390984968e-10,0.000144613572047,-0.0003309737367089,0.0,0.0,0.0,-0.0008145826286636,60.0,2.0500147342681885,-0.0,-1.4277364845938223e-09,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,1.1290157999610528e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,1.1889093912031967e-05,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,8.781250471656676e-06,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568298339844,0.0,0.0,1.188907936011674e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,5.639657319989056e-05,286.1318054199219,294.1499938964844,289.1737365722656,288.5242614746094,291.36248779296875,288.9409484863281,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203004139824,1.5046540402519068e-10,0.0001203002684633,-0.0002752758446149,0.0,0.0,0.0,-0.0006776177906431,60.0,1.68222177028656,-0.0,-9.866966133031951e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.503887667960951e-06,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,1.000806332740467e-05,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,7.391926828859141e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,1.0008050594478846e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,4.74738008051645e-05,286.1324157714844,294.1499938964844,289.1842346191406,288.52740478515625,291.36181640625,288.9421081542969,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001012683787848,1.2666080684287095e-10,0.0001012682478176,-0.0002317252074135,0.0,0.0,0.0,-0.0005704155191779,60.0,1.434535264968872,-0.0,-6.991754952778703e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,6.374591521307593e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,6.7127593865734525e-06,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,4.958024874213152e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,6.7127512011211365e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,3.184234446962364e-05,286.1331481933594,294.1499938964844,289.203369140625,288.532958984375,291.3610534667969,288.9434509277344,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.792355998186395e-05,8.495514708384276e-11,6.792347267037258e-05,-0.0001554250920889,0.0,0.0,0.0,-0.0003825938911177,60.0,1.0936414003372192,-0.0,-3.145489702038873e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,6.374591521307593e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,6.7127593865734525e-06,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,4.958024874213152e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,6.7127512011211365e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,3.184234446962364e-05,286.1331481933594,294.1499938964844,289.203369140625,288.532958984375,291.3610534667969,288.9434509277344,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.792355998186395e-05,8.495514708384276e-11,6.792347267037258e-05,-0.0001554250920889,0.0,0.0,0.0,-0.0003825938911177,60.0,1.0936414003372192,-0.0,-3.145489702038873e-10,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,3.567345629562624e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,3.756591240744456e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,2.7746073101297952e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,3.756586465897272e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,1.7819596905610524e-05,286.13336181640625,294.1499938964844,289.2198181152344,288.53741455078125,291.36083984375,288.9438781738281,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.801177808782086e-05,4.7542986908455376e-11,3.8011730794096366e-05,-8.697961311554536e-05,0.0,0.0,0.0,-0.00021410935733,60.0,0.8552061915397644,-0.0,-9.850855547943738e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,3.567345629562624e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,3.756591240744456e-06,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,2.7746073101297952e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,3.756586465897272e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,1.7819596905610524e-05,286.13336181640625,294.1499938964844,289.2198181152344,288.53741455078125,291.36083984375,288.9438781738281,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.801177808782086e-05,4.7542986908455376e-11,3.8011730794096366e-05,-8.697961311554536e-05,0.0,0.0,0.0,-0.00021410935733,60.0,0.8552061915397644,-0.0,-9.850855547943738e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,1.7936636140802875e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,1.8888164277086616e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.3950743777968455e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,1.8888140402850693e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,8.959705155575648e-06,286.13336181640625,294.1499938964844,289.23321533203125,288.5406494140625,291.3608093261719,288.94390869140625,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9113449525320902e-05,2.390571941790487e-11,1.9113425878458656e-05,-4.373520641820505e-05,0.0,0.0,0.0,-0.0001076603657566,60.0,0.6903416514396667,-0.0,-2.490379777397856e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,1.7936636140802875e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,1.8888164277086616e-06,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.3950743777968455e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,1.8888140402850693e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,8.959705155575648e-06,286.13336181640625,294.1499938964844,289.23321533203125,288.5406494140625,291.3608093261719,288.94390869140625,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9113449525320902e-05,2.390571941790487e-11,1.9113425878458656e-05,-4.373520641820505e-05,0.0,0.0,0.0,-0.0001076603657566,60.0,0.6903416514396667,-0.0,-2.490379777397856e-11,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,7.751365842523228e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,8.162571134562313e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,6.028851657902123e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,8.162560902746918e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,3.871960871038027e-06,286.1333923339844,294.1499938964844,289.2432556152344,288.54248046875,291.3608093261719,288.94390869140625,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.259647984232288e-06,1.0330644326095316e-11,8.259637979790568e-06,-1.889982922875788e-05,0.0,0.0,0.0,-4.6524175559170544e-05,60.0,0.5735959410667419,-0.0,-4.650932850652767e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,7.751365842523228e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,8.162571134562313e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,6.028851657902123e-07,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,8.162560902746918e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,3.871960871038027e-06,286.1333923339844,294.1499938964844,289.2432556152344,288.54248046875,291.3608093261719,288.94390869140625,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.259647984232288e-06,1.0330644326095316e-11,8.259637979790568e-06,-1.889982922875788e-05,0.0,0.0,0.0,-4.6524175559170544e-05,60.0,0.5735959410667419,-0.0,-4.650932850652767e-12,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.710845024012088e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.85465347360514e-07,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,2.108438934556034e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.854650063000008e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.3541206271838746e-06,286.1333923339844,294.1499938964844,289.2469177246094,288.5428466796875,291.3608093261719,288.94390869140625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.888749122575973e-06,3.6130447592097603e-12,2.888745484597166e-06,-6.609976935578743e-06,0.0,0.0,0.0,-1.627145684324205e-05,60.0,0.5141474604606628,-0.0,-5.688436375585193e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.13232880241776e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.2454474901678625e-07,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.658481068034235e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.2454446479969206e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.065140395439812e-06,286.1333923339844,294.1499938964844,289.2496337890625,288.54278564453125,291.3608093261719,288.94390869140625,285.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2727265331923263e-06,2.8424569555735024e-12,2.272723804708221e-06,-5.200103714741999e-06,0.0,0.0,0.0,-1.2801509001292288e-05,60.0,0.4871403574943542,-0.0,-3.519588320875095e-13,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.4632624828768712e-08,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.59393697632504e-08,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.9158743924663213e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.5939337788827288e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.230448276601237e-07,286.1333923339844,294.1499938964844,289.2519836425781,288.5414123535156,291.3608093261719,288.94390869140625,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.625319552862493e-07,3.283429029967561e-13,2.625316142257361e-07,-6.006945341141545e-07,0.0,0.0,0.0,-1.4787510735914111e-06,60.0,0.4250316619873047,-0.0,-4.696831150326512e-15,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.4632624828768712e-08,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.59393697632504e-08,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.9158743924663213e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.5939337788827288e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.230448276601237e-07,286.1333923339844,294.1499938964844,289.2519836425781,288.5414123535156,291.3608093261719,288.94390869140625,285.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.625319552862493e-07,3.283429029967561e-13,2.625316142257361e-07,-6.006945341141545e-07,0.0,0.0,0.0,-1.4787510735914111e-06,60.0,0.4250316619873047,-0.0,-4.696831150326512e-15,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,5.7319207158457175e-09,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,6.035995703257413e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,4.458168945120633e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,6.035988153740845e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,2.863207804182366e-08,286.1333923339844,294.1499938964844,289.25,288.5382080078125,291.3608093261719,288.94390869140625,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.16935267316876e-08,7.704701134904347e-14,6.169344857198666e-08,-1.407640723982695e-07,0.0,0.0,0.0,-3.474124241620302e-07,60.0,0.3819164037704468,-0.0,-2.543219865202385e-16,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,5.7319207158457175e-09,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,6.035995703257413e-09,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,4.458168945120633e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,6.035988153740845e-09,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,2.863207804182366e-08,286.1333923339844,294.1499938964844,289.25,288.5382080078125,291.3608093261719,288.94390869140625,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.16935267316876e-08,7.704701134904347e-14,6.169344857198666e-08,-1.407640723982695e-07,0.0,0.0,0.0,-3.474124241620302e-07,60.0,0.3819164037704468,-0.0,-2.543219865202385e-16,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.051609993003467e-09,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.1604467104197056e-09,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.595699683498708e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.160444045884446e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.0248197845896811e-08,286.1333923339844,294.1499938964844,289.244384765625,288.53271484375,291.3608093261719,288.94390869140625,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.222463102441452e-08,2.7713271402111245e-14,2.222460260270509e-08,-5.061547270202028e-08,0.0,0.0,0.0,-1.2513191904872656e-07,60.0,0.3506508469581604,-0.0,-3.25816583291736e-17,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.051609993003467e-09,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.1604467104197056e-09,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.595699683498708e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.160444045884446e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.0248197845896811e-08,286.1333923339844,294.1499938964844,289.244384765625,288.53271484375,291.3608093261719,288.94390869140625,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.222463102441452e-08,2.7713271402111245e-14,2.222460260270509e-08,-5.061547270202028e-08,0.0,0.0,0.0,-1.2513191904872656e-07,60.0,0.3506508469581604,-0.0,-3.25816583291736e-17,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,6.713337108443791e-10,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.069475005394561e-10,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,5.22149379289516e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.069466123610364e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,3.35344463309184e-09,286.1333923339844,294.1499938964844,289.2362060546875,288.5246887207031,291.3608093261719,288.94390869140625,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.271008684028857e-09,9.072530087492292e-15,7.270999802244661e-09,-1.6562179183665652e-08,0.0,0.0,0.0,-4.094908945262432e-08,60.0,0.3229575455188751,-0.0,-3.488674351702103e-18,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,6.713337108443791e-10,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.069475005394561e-10,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,5.22149379289516e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.069466123610364e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,3.35344463309184e-09,286.1333923339844,294.1499938964844,289.2362060546875,288.5246887207031,291.3608093261719,288.94390869140625,285.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.271008684028857e-09,9.072530087492292e-15,7.270999802244661e-09,-1.6562179183665652e-08,0.0,0.0,0.0,-4.094908945262432e-08,60.0,0.3229575455188751,-0.0,-3.488674351702103e-18,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,3.9067321599972615e-10,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,4.1139819328961375e-10,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,3.03857522476747e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,4.113976936892527e-10,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.9514900806427704e-09,286.1333923339844,294.1499938964844,289.231201171875,288.5198059082031,291.3608093261719,288.94390869140625,285.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.233637440620441e-09,5.284031658812872e-15,4.233632111549923e-09,-9.6395194049137e-09,0.0,0.0,0.0,-2.3821485228836536e-08,60.0,0.3107382953166961,-0.0,-1.1814377704789957e-18,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,2.2437486590920486e-10,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,2.362778028786039e-10,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,1.7451411149504992e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,2.362775253228477e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,1.1207967887116863e-09,286.1333923339844,294.1499938964844,289.22564697265625,288.51434326171875,291.3608093261719,288.94390869140625,285.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.429769718759189e-09,3.0363954284392224e-15,2.429766832179325e-09,-5.5343045701761184e-09,0.0,0.0,0.0,-1.367880031466484e-08,60.0,0.2991256415843963,-0.0,-3.8970138188477073e-19,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,6.651934558732364e-11,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,7.004815477662518e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,5.173736439267884e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,7.004806457100443e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,3.3227728901685794e-10,286.13299560546875,294.1499938964844,289.212890625,288.5018615722656,291.36090087890625,288.9438171386719,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.196652163088402e-10,9.049162142543438e-16,7.196643281304205e-10,-1.6407109004745735e-09,0.0,0.0,0.0,-4.0599843487143525e-09,60.0,0.2767248749732971,-0.0,-3.4251490907812297e-20,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
