time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,6.651934558732364e-11,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,7.004815477662518e-11,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,5.173736439267884e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,7.004806457100443e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,3.3227728901685794e-10,286.13299560546875,294.1499938964844,289.212890625,288.5018615722656,291.36090087890625,288.9438171386719,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-7.196652163088402e-10,9.049162142543438e-16,7.196643281304205e-10,-1.6407109004745735e-09,0.0,0.0,0.0,-4.0599843487143525e-09,60.0,0.2767248749732971,-0.0,-3.4251490907812297e-20,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,2.1746708600556275e-11,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.2900358692679035e-11,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,1.6914138492585273e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,2.2900329202379943e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,1.0862911264952756e-10,286.13287353515625,294.1499938964844,289.1981506347656,288.4874267578125,291.3609313964844,288.9437866210937,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3559243444992717e-10,3.007470682658586e-16,2.355921291385954e-10,-5.364110822192454e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.257251888513565,-0.0,-3.6607548477194805e-21,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,2.1746708600556275e-11,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.2900358692679035e-11,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,1.6914138492585273e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,2.2900329202379943e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,1.0862911264952756e-10,286.13287353515625,294.1499938964844,289.1981506347656,288.4874267578125,291.3609313964844,288.9437866210937,285.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3559243444992717e-10,3.007470682658586e-16,2.355921291385954e-10,-5.364110822192454e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.257251888513565,-0.0,-3.6607548477194805e-21,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,9.210370313650351e-12,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.698975129979193e-12,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,7.163635136475666e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.698962986914859e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,4.600762479323173e-11,286.1328125,294.1499938964844,289.181640625,288.4712219238281,291.3609313964844,288.9437561035156,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.232244135848332e-11,1.2354103914135039e-16,9.232232339728695e-11,-2.1380330839093628e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2397087067365646,-0.0,-6.566557944674438e-22,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,9.210370313650351e-12,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.698975129979193e-12,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,7.163635136475666e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.698962986914859e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,4.600762479323173e-11,286.1328125,294.1499938964844,289.181640625,288.4712219238281,291.3609313964844,288.9437561035156,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.232244135848332e-11,1.2354103914135039e-16,9.232232339728695e-11,-2.1380330839093628e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.2397087067365646,-0.0,-6.566557944674438e-22,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,3.3259671058938345e-12,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,3.502407565358912e-12,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.586868219633942e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,3.5024032285502216e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.6613864797787592e-11,286.1328125,294.1499938964844,289.1634826660156,288.4534606933594,291.3609619140625,288.9437561035156,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.518142374647759e-11,1.8638064994908097e-17,3.518140292979588e-11,-7.971578952492564e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2237559258937835,-0.0,-8.562872449274037e-23,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,3.3259671058938345e-12,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,3.502407565358912e-12,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,2.586868219633942e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,3.5024032285502216e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.6613864797787592e-11,286.1328125,294.1499938964844,289.1634826660156,288.4534606933594,291.3609619140625,288.9437561035156,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.518142374647759e-11,1.8638064994908097e-17,3.518140292979588e-11,-7.971578952492564e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2237559258937835,-0.0,-8.562872449274037e-23,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,1.7909054230921817e-12,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,1.8859117826425242e-12,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.3929290663614036e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,1.8859093973977448e-12,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,8.945926464887233e-12,286.1327819824219,294.1499938964844,289.1539001464844,288.4440612792969,291.3609619140625,288.9437561035156,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.22378383069044e-11,3.379423231528243e-17,2.223780361243488e-11,-4.794200106350566e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2164445221424102,-0.0,-2.482726391194364e-23,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,1.0233745274812469e-12,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,1.0776638912843306e-12,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,7.959594355150259e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,1.0776625902417236e-12,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,5.111958165798791e-12,286.1327819824219,294.1499938964844,289.1439514160156,288.434326171875,291.3609619140625,288.9437561035156,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4438289105966897e-11,-8.205529933310689e-18,1.4438296912222535e-11,-2.9886655650290805e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2093970328569412,-0.0,-8.106861621135805e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,5.116872637406233e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,5.388319456421653e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,3.9797971775751284e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,5.388312951208618e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,2.555979082899396e-12,286.1327819824219,294.1499938964844,289.1231994628906,288.4139709472656,291.3609619140625,288.9437561035156,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.58308694015397e-12,1.4743761536734996e-17,6.583072195004425e-12,-1.3512732599529896e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1958394050598144,-0.0,-2.0267154052839512e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,5.116872637406233e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,5.388319456421653e-13,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,3.9797971775751284e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,5.388312951208618e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,2.555979082899396e-12,286.1327819824219,294.1499938964844,289.1231994628906,288.4139709472656,291.3609619140625,288.9437561035156,285.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.58308694015397e-12,1.4743761536734996e-17,6.583072195004425e-12,-1.3512732599529896e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1958394050598144,-0.0,-2.0267154052839512e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.1014099121094,288.39263916015625,291.3609619140625,288.9437561035156,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.983238218430163e-12,1.1465615817865908e-17,3.983226509046699e-12,-7.494275165720321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1834195852279663,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.1014099121094,288.39263916015625,291.3609619140625,288.9437561035156,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.983238218430163e-12,1.1465615817865908e-17,3.983226509046699e-12,-7.494275165720321e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1834195852279663,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.0788269042969,288.3705139160156,291.3609619140625,288.9437561035156,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805882732650652e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.1719811558723449,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.0788269042969,288.3705139160156,291.3609619140625,288.9437561035156,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805882732650652e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.1719811558723449,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.0555725097656,288.3477478027344,291.3609619140625,288.9437561035156,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764563108269839e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.1614325642585754,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.0555725097656,288.3477478027344,291.3609619140625,288.9437561035156,285.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764563108269839e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.1614325642585754,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.0437927246094,288.336181640625,291.3609619140625,288.9437561035156,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461508882063154e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.1565727293491363,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.0318908691406,288.3245544433594,291.3609619140625,288.9437561035156,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187470926177433e-18,1.38338103992941e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.1518853455781936,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.00799560546875,288.3011169433594,291.3609619140625,288.9437561035156,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.038895086433403e-12,1.0847204011392689e-17,4.038884244411678e-12,-5.812798593157753e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1428882628679275,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.00799560546875,288.3011169433594,291.3609619140625,288.9437561035156,285.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.038895086433403e-12,1.0847204011392689e-17,4.038884244411678e-12,-5.812798593157753e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1428882628679275,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,-2.558436318703117e-13,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,-2.6941597282108265e-13,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-1.9898985887875642e-13,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,-2.694156475604309e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,-1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.9840087890625,288.2776184082031,291.3609619140625,288.9437561035156,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.094552388117512e-12,1.0228791377738857e-17,4.094542413457525e-12,-4.131322020595185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.134692832827568,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,-2.558436318703117e-13,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,-2.6941597282108265e-13,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-1.9898985887875642e-13,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,-2.694156475604309e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,-1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.9840087890625,288.2776184082031,291.3609619140625,288.9437561035156,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.094552388117512e-12,1.0228791377738857e-17,4.094542413457525e-12,-4.131322020595185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.134692832827568,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9601745605469,288.2542724609375,291.3609619140625,288.9437561035156,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146151715386927e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.1269712746143341,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9601745605469,288.2542724609375,291.3609619140625,288.9437561035156,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146151715386927e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.1269712746143341,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.9366760253906,288.23126220703125,291.3609619140625,288.9437561035156,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187470926177433e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1207226663827896,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.9366760253906,288.23126220703125,291.3609619140625,288.9437561035156,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187470926177433e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1207226663827896,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9251403808594,288.2199401855469,291.3609619140625,288.9437561035156,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146151715386927e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.1171149387955665,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9137268066406,288.208740234375,291.3609619140625,288.9437561035156,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187471753358045e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.11360464990139,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.8914794921875,288.1869506835937,291.3609619140625,288.9437561035156,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146151715386927e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.1067950725555419,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.8914794921875,288.1869506835937,291.3609619140625,288.9437561035156,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146151715386927e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.1067950725555419,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8701477050781,288.16607666015625,291.3609619140625,288.9437561035156,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764564762631065e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.1004130095243454,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8701477050781,288.16607666015625,291.3609619140625,288.9437561035156,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764564762631065e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.1004130095243454,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8499450683594,288.1462707519531,291.3609619140625,288.9437561035156,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588521419249e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0943938270211219,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8499450683594,288.1462707519531,291.3609619140625,288.9437561035156,285.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588521419249e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0943938270211219,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.8310241699219,288.12774658203125,291.3609619140625,288.9437561035156,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187472580538658e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0887259542942047,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.8310241699219,288.12774658203125,291.3609619140625,288.9437561035156,285.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187472580538658e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0887259542942047,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8221435546875,288.1190185546875,291.3609619140625,288.9437561035156,285.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588521419249e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0860630050301551,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8136291503906,288.1106872558594,291.3609619140625,288.9437561035156,285.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588521419249e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0834586545825004,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.79791259765625,288.0953063964844,291.3609619140625,288.9437561035156,285.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187472580538658e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0783998593688011,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
