time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161280,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.79791259765625,288.0953063964844,291.3609619140625,288.9437561035156,285.192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187472580538658e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0783998593688011,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7840881347656,288.0817565917969,291.3609619140625,288.9437561035156,285.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146152956157846e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.073666825890541,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7840881347656,288.0817565917969,291.3609619140625,288.9437561035156,285.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146152956157846e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.073666825890541,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7723388671875,288.0702209472656,291.3609619140625,288.9437561035156,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146152956157846e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.069215290248394,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7723388671875,288.0702209472656,291.3609619140625,288.9437561035156,285.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146152956157846e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.069215290248394,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7628479003906,288.0609436035156,291.3609619140625,288.9437561035156,285.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146153369748152e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0650374814867973,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7628479003906,288.0609436035156,291.3609619140625,288.9437561035156,285.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146153369748152e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0650374814867973,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.759033203125,288.05718994140625,291.3609619140625,288.9437561035156,285.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146153369748152e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.063070572912693,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,5.116872637406233e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,5.388319456421653e-13,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,3.9797971775751284e-13,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,5.388312951208618e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,2.555979082899396e-12,286.1327819824219,294.1499938964844,288.7558288574219,288.0540771484375,291.3609619140625,288.9437561035156,285.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,4.094594455161804e-12,4.7232467926114784e-18,-4.094599225651363e-12,2.1537138392147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0611546300351619,-0.0,-2.0267154052839512e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.7514953613281,288.0498352050781,291.3609619140625,288.9437561035156,285.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805886868553715e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0574530996382236,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.7514953613281,288.0498352050781,291.3609619140625,288.9437561035156,285.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805886868553715e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0574530996382236,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,-2.558436318703117e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,-2.6941597282108265e-13,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-1.9898985887875642e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,-2.694156475604309e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,-1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.75,288.0483703613281,291.3609619140625,288.9437561035156,285.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.094552388117512e-12,1.0228793859280696e-17,4.094542413457525e-12,-4.131322020595185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0539710111916065,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,-2.558436318703117e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,-2.6941597282108265e-13,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-1.9898985887875642e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,-2.694156475604309e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,-1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.75,288.0483703613281,291.3609619140625,288.9437561035156,285.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-4.094552388117512e-12,1.0228793859280696e-17,4.094542413457525e-12,-4.131322020595185e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0539710111916065,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7506103515625,288.0489501953125,291.3609619140625,288.9437561035156,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461541969287656e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0507086627185344,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7506103515625,288.0489501953125,291.3609619140625,288.9437561035156,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461541969287656e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0507086627185344,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.75250244140625,288.0508117675781,291.3609619140625,288.9437561035156,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461541969287656e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0476993843913078,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.75250244140625,288.0508117675781,291.3609619140625,288.9437561035156,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461541969287656e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0476993843913078,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.75396728515625,288.05224609375,291.3609619140625,288.9437561035156,285.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.7645672441729044e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0462856069207191,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.7558288574219,288.0540466308594,291.3609619140625,288.9437561035156,285.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.7645668305825974e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0449162721633911,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7606811523437,288.0588073730469,291.3609619140625,288.9437561035156,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187473407719269e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0422351323068141,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7606811523437,288.0588073730469,291.3609619140625,288.9437561035156,285.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187473407719269e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0422351323068141,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7672119140625,288.0652160644531,291.3609619140625,288.9437561035156,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461537833384586e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0397262386977672,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7672119140625,288.0652160644531,291.3609619140625,288.9437561035156,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461537833384586e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0397262386977672,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,-5.116872637406233e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,-5.388319456421653e-13,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,-3.9797971775751284e-13,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,-5.388312951208618e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,-2.555979082899396e-12,286.1327819824219,294.1499938964844,288.7713317871094,288.0692443847656,291.3609619140625,288.9437561035156,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.150209689801621e-12,9.610380398446249e-18,4.150200148822503e-12,-2.4498452311921826e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0384983792901039,-0.0,-2.0267576093423806e-24,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.77557373046875,288.0733947753906,291.3609619140625,288.9437561035156,285.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187473407719269e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0373650789260864,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.78582763671875,288.0834655761719,291.3609619140625,288.9437561035156,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461537833384586e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0351415127515792,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.78582763671875,288.0834655761719,291.3609619140625,288.9437561035156,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461537833384586e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0351415127515792,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.791748046875,288.0892639160156,291.3609619140625,288.9437561035156,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461537833384586e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0340931378304958,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.7981872558594,288.0955505371094,291.3609619140625,288.9437561035156,285.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187474234899883e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0330715887248516,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8127136230469,288.1097717285156,291.3609619140625,288.9437561035156,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.7645672441729044e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0310876574367284,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8127136230469,288.1097717285156,291.3609619140625,288.9437561035156,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.7645672441729044e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0310876574367284,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.8295288085937,288.12628173828125,291.3609619140625,288.9437561035156,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461541969287656e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0292280670255422,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.8295288085937,288.12628173828125,291.3609619140625,288.9437561035156,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461541969287656e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0292280670255422,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.84881591796875,288.1451721191406,291.3609619140625,288.9437561035156,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187474234899883e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0274839587509632,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.84881591796875,288.1451721191406,291.3609619140625,288.9437561035156,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187474234899883e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0274839587509632,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8706970214844,288.1665954589844,291.3609619140625,288.9437561035156,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764567657763209e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0258395355194807,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8706970214844,288.1665954589844,291.3609619140625,288.9437561035156,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764567657763209e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0258395355194807,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.88262939453125,288.17828369140625,291.3609619140625,288.9437561035156,285.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805887695734327e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0250721871852874,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,288.8952331542969,288.1906433105469,291.3609619140625,288.9437561035156,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588852291494e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0243151672184467,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9226379394531,288.2174987792969,291.3609619140625,288.9437561035156,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475889261108e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0228476542979478,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9226379394531,288.2174987792969,291.3609619140625,288.9437561035156,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475889261108e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0228476542979478,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
