time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9529724121094,288.2472229003906,291.3609619140625,288.9437561035156,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461566784706025e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.021475089713931,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9529724121094,288.2472229003906,291.3609619140625,288.9437561035156,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.1461566784706025e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.021475089713931,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.97265625,288.2664794921875,291.3609619140625,288.9437561035156,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146156264880296e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0207051802426576,-0.0,-2.69358056088448e-34,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,288.9864196777344,288.27996826171875,291.3609619140625,288.9437561035156,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146156264880296e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.020191952586174,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.0230407714844,288.3158569335937,291.3609619140625,288.9437561035156,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146156264880296e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0189769770950078,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.0230407714844,288.3158569335937,291.3609619140625,288.9437561035156,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146156264880296e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0189769770950078,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.0426025390625,288.33502197265625,291.3609619140625,288.9437561035156,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475889261108e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0184034593403339,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,-2.558436318703117e-13,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,-2.6941597282108265e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,-1.9898985887875642e-13,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,-2.694156475604309e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,-1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.0630187988281,288.35504150390625,291.3609619140625,288.9437561035156,285.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4390463647095952e-12,7.569062428426664e-18,1.4390387752943878e-12,2.05658894861932e-13,0.0,0.0,0.0,0.0,60.0,0.0178536530584096,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.1064758300781,288.3976135253906,291.3609619140625,288.9437561035156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588852291494e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0167659521102905,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.1064758300781,288.3976135253906,291.3609619140625,288.9437561035156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.80588852291494e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0167659521102905,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.1535339355469,288.4436950683594,291.3609619140625,288.9437561035156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475889261108e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0157547499984502,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.1535339355469,288.4436950683594,291.3609619140625,288.9437561035156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475889261108e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0157547499984502,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.2043151855469,288.4934387207031,291.3609619140625,288.9437561035156,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.14615585128999e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0148036945611238,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.2043151855469,288.4934387207031,291.3609619140625,288.9437561035156,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.14615585128999e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0148036945611238,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.2589111328125,288.5469665527344,291.3609619140625,288.9437561035156,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764568898534128e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0139120956882834,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,1.9898985887875642e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.2589111328125,288.5469665527344,291.3609619140625,288.9437561035156,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764568898534128e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0139120956882834,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.2877197265625,288.5751647949219,291.3609619140625,288.9437561035156,285.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3834313469102133e-12,6.764568898534128e-18,-1.383438068963683e-12,-5.017902868394153e-13,0.0,0.0,0.0,0.0,60.0,0.0134984431788325,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.3175354003906,288.6043701171875,291.3609619140625,288.9437561035156,285.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805887695734327e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0130939492955803,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.3802490234375,288.6658020019531,291.3609619140625,288.9437561035156,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805887695734327e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0122928116470575,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,2.558436318703117e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,2.6941597282108265e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,1.9898985887875642e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,2.694156475604309e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,1.2779895414496978e-12,286.1327819824219,294.1499938964844,289.3802490234375,288.6658020019531,291.3609619140625,288.9437561035156,285.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.327731978181812e-12,8.805887695734327e-18,1.3277231961442149e-12,-3.157294304473313e-12,0.0,0.0,0.0,0.0,60.0,0.0122928116470575,-0.0,-5.066788513209878e-25,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.4472045898437,288.7314147949219,291.3609619140625,288.9437561035156,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155437699685e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0115476418286561,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.4472045898437,288.7314147949219,291.3609619140625,288.9437561035156,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155437699685e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0115476418286561,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.4952087402344,288.7784423828125,291.3609619140625,288.9437561035156,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155024109378e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0110743083059787,-0.0,-1.8199150476224502e-34,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.5185241699219,288.80126953125,291.3609619140625,288.9437561035156,285.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155024109378e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0108515806496143,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.5943298339844,288.87554931640625,291.3609619140625,288.9437561035156,285.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475062080497e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0101950569078326,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.5943298339844,288.87554931640625,291.3609619140625,288.9437561035156,285.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475062080497e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0101950569078326,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.63397216796875,288.9143981933594,291.3609619140625,288.9437561035156,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155024109378e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0098941996693611,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.6747741699219,288.954345703125,291.3609619140625,288.9437561035156,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155024109378e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0095891067758202,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.75994873046875,289.0378112792969,291.3609619140625,288.9437561035156,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155024109378e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0090028028935194,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0,286.1327819824219,294.1499938964844,289.75994873046875,289.0378112792969,291.3609619140625,288.9437561035156,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3277741536463217e-12,6.146155024109378e-18,-1.3277803335987048e-12,1.1796863399332613e-12,0.0,0.0,0.0,0.0,60.0,0.0090028028935194,-0.0,-0.0,0.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.050000000745058,0.0,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.050000000745058,0.0,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.050000000745058,0.0,286.1327819824219,290.2820129394531,289.8500061035156,289.12603759765625,291.3609619140625,288.9437561035156,285.20196533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475062080497e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0084568224847316,-0.0,-0.0,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.050000000745058,0.0,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.164306640625,0.0,0.050000000745058,0.0,298.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.050000000745058,0.0,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.157470703125,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.050000000745058,0.0,286.1327819824219,290.2820129394531,289.8500061035156,289.12603759765625,291.3609619140625,288.9437561035156,285.20196533203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.3833891714457036e-12,8.187475062080497e-18,1.383380931509193e-12,-1.4758177319107446e-12,0.0,0.0,0.0,0.0,60.0,0.0084568224847316,-0.0,-0.0,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.6326188445091248,0.050000000745058,0.0406961180269718,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.6326188445091248,0.050000000745058,0.0428549833595752,298.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.6326188445091248,0.050000000745058,0.0316525511443614,298.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.6326188445091248,0.050000000745058,0.0428549721837043,298.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.6326188445091248,0.050000000745058,0.2032854557037353,285.4128723144531,290.22418212890625,289.8966369628906,289.1712646484375,295.4588623046875,296.5773010253906,285.3797607421875,1.0,0.109700858592987,0.0815469399094581,0.0815469399094581,1.0,1.0,-0.4336977005004883,0.0004410802794154,0.4332566261291504,-0.1317826360464096,0.0,0.0,0.0,10.227913856506348,60.0,1327.9144287109375,0.0,12.235913276672363,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.6314306259155273,0.050000000745058,0.0452481843531131,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.6314306259155273,0.050000000745058,0.0476485192775726,298.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.6314306259155273,0.050000000745058,0.035193033516407,298.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.6314306259155273,0.050000000745058,0.0476485192775726,298.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.6314306259155273,0.050000000745058,0.2260240465402603,286.016845703125,290.1654663085937,289.9440002441406,289.2161865234375,295.980224609375,298.4790344238281,286.7243347167969,1.0,0.1210859641432762,0.1630938798189163,0.1630938798189163,1.0,1.0,-0.4821197986602783,0.0165425930172204,0.4655772149562835,-0.1274501532316208,0.0,0.0,0.0,12.49997901916504,60.0,2689.416748046875,0.0,16.68324851989746,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0456812418997287,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0481045469641685,298.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0355298556387424,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0481045469641685,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.2281872630119323,288.37860107421875,290.04547119140625,290.0407409667969,289.30523681640625,296.0176086425781,298.5658569335937,288.8088073730469,1.0,0.1405853033065796,0.3261877596378326,0.3261877596378326,1.0,1.0,-0.4867427051067352,0.0615153163671493,0.425227403640747,-0.0837994292378425,0.0,0.0,0.0,20.02869415283203,60.0,2626.8759765625,0.0,23.1853256225586,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0456812418997287,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0481045469641685,298.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0355298556387424,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.0481045469641685,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.5709354877471924,0.050000000745058,0.2281872630119323,288.37860107421875,290.04547119140625,290.0407409667969,289.30523681640625,296.0176086425781,298.5658569335937,288.8088073730469,1.0,0.1405853033065796,0.3261877596378326,0.3261877596378326,1.0,1.0,-0.4867427051067352,0.0615153163671493,0.425227403640747,-0.0837994292378425,0.0,0.0,0.0,20.02869415283203,60.0,2626.8759765625,0.0,23.1853256225586,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.5491994023323059,0.050000000745058,0.0458182170987129,298.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.5491994023323059,0.050000000745058,0.0482487902045249,298.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.5491994023323059,0.050000000745058,0.0356363914906978,298.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.5491994023323059,0.050000000745058,0.0482487902045249,298.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1055908203125,0.5491994023323059,0.050000000745058,0.2288714796304702,289.1829528808594,289.9842529296875,290.0901184082031,289.3493347167969,296.0582275390625,298.6050720214844,289.5575561523437,1.0,0.1489723920822143,0.4077346920967102,0.4077346920967102,1.0,1.0,-0.4882030189037323,0.0996402204036712,0.388562798500061,-0.0462028793990612,0.0,0.0,0.0,23.70078468322754,60.0,2394.225830078125,0.0,26.33137321472168,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337707519531,0.5324209332466125,0.050000000745058,0.0459495410323143,298.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337707519531,0.5324209332466125,0.050000000745058,0.0483870804309845,298.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337707519531,0.5324209332466125,0.050000000745058,0.035738531500101,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337707519531,0.5324209332466125,0.050000000745058,0.0483870804309845,298.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337707519531,0.5324209332466125,0.050000000745058,0.229527473449707,289.90362548828125,289.9222717285156,290.1401062011719,289.3931884765625,296.0192565917969,298.6072082519531,290.24835205078125,1.0,0.1565243303775787,0.5261877775192261,0.5261877775192261,0.9985390901565552,1.0,-0.4896020293235779,0.1550762355327606,0.3345257937908172,0.0086497217416763,0.0,0.0,0.0,27.219507217407227,60.0,2161.8017578125,0.0,29.3577938079834,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.5191881656646729,0.050000000745058,0.0460771657526493,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.5191881656646729,0.050000000745058,0.0485214740037918,298.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.5191881656646729,0.050000000745058,0.0358377955853939,298.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.5191881656646729,0.050000000745058,0.0485214740037918,298.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133972167969,0.5191881656646729,0.050000000745058,0.2301649749279022,290.5751647949219,289.8573608398437,290.19244384765625,289.4382019042969,295.3905334472656,298.57275390625,290.8656921386719,1.0,0.1635030210018158,0.6486952900886536,0.6486952900886536,0.9970281720161438,1.0,-0.4909616112709045,0.1924088448286056,0.2985527515411377,0.0454919226467609,0.0,0.0,0.0,30.63705062866211,60.0,1811.22265625,-0.0,32.318939208984375,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.5096273422241211,0.050000000745058,0.0461883656680583,298.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.5096273422241211,0.050000000745058,0.0486385747790336,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.5096273422241211,0.050000000745058,0.0359242856502532,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.5096273422241211,0.050000000745058,0.0486385747790336,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.5096273422241211,0.050000000745058,0.2307204604148864,291.0898132324219,289.7960510253906,290.24188232421875,289.47998046875,295.072998046875,298.5332946777344,291.3214111328125,1.0,0.169334203004837,0.763093888759613,0.763093888759613,0.9956172704696656,1.0,-0.4921457171440124,0.2072271406650543,0.2849185764789581,0.0599614940583705,0.0,0.0,0.0,33.61258316040039,60.0,1499.4786376953125,-0.0,34.91575622558594,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
