time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5006874799728394,0.050000000745058,0.0463113822042942,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5006874799728394,0.050000000745058,0.048768114298582,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5006874799728394,0.050000000745058,0.0360199622809886,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5006874799728394,0.050000000745058,0.048768114298582,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531311035156,0.5006874799728394,0.050000000745058,0.2313349395990371,291.5939025878906,289.7212829589844,290.3022155761719,289.5299987792969,294.95037841796875,298.4989624023437,291.7925720214844,1.0,0.1755429953336715,0.9010587334632874,0.9010587334632874,0.9939157366752625,1.0,-0.4934573471546173,0.2138768881559372,0.2795804440975189,0.0662643983960151,0.0,0.0,0.0,36.90286636352539,60.0,1233.13134765625,-0.0,37.80457305908203,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8811340332031,0.4955124258995056,0.050000000745058,0.0463922284543514,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8811340332031,0.4955124258995056,0.050000000745058,0.0488532520830631,298.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8811340332031,0.4955124258995056,0.050000000745058,0.0360828451812267,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8811340332031,0.4955124258995056,0.050000000745058,0.0488532520830631,298.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8811340332031,0.4955124258995056,0.050000000745058,0.2317387908697128,291.9186096191406,289.6669921875,290.3459777832031,289.5657043457031,294.92559814453125,298.482177734375,292.1033020019531,1.0,0.1794972717761993,1.0,1.0,0.9924519062042236,1.0,-0.4943188428878784,0.2158759087324142,0.278442919254303,0.0680470466613769,0.0,0.0,0.0,39.06502532958984,60.0,1092.4422607421875,-0.0,39.71178436279297,1.0,281.9222717285156,283.920654296875,293.6541442871094,295.6993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.806879762015235e-21,3.4034398810076175e-21,3.4034398810076175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66326904296875,0.4878978431224823,0.050000000745058,0.0465234033763408,298.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66326904296875,0.4878978431224823,0.050000000745058,0.04899138584733,298.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66326904296875,0.4878978431224823,0.050000000745058,0.0361848697066307,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.66326904296875,0.4878978431224823,0.050000000745058,0.04899138584733,298.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66326904296875,0.4878978431224823,0.050000000745058,0.2323940396308899,289.32476806640625,289.5673217773437,290.42633056640625,289.6299743652344,294.75250244140625,298.45928955078125,287.4124450683594,1.0,0.185729295015335,1.0,1.0,0.6909160614013672,1.0,-0.4957166016101837,0.2330735325813293,0.2626430690288543,0.0848311185836792,0.3614725768566131,0.3614725768566131,0.0,42.57495880126953,60.0,10116.5849609375,-0.0,42.82485961914063,1.0,282.3817749023437,287.2968139648437,294.9335632324219,296.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,2251.063720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573776185512543,1.0,0.0,0.0,0.8377470970153809,0.837749183177948,4.9952941338915486e-08,3.4723966121673584,3.472389936447144,6.5335852923453785e-06,0.0,0.0,-0.0,4971.10009765625,0.0,19.42759323120117,1496.166259765625,0.0,205.81442260742188,0.2174594104290008,1.0,0.0,3.0,1.0,0.0
18166320,298.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.4858491718769073,0.050000000745058,0.0465606302022933,298.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.4858491718769073,0.050000000745058,0.0490305870771408,298.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.4858491718769073,0.050000000745058,0.0362138226628303,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.4858491718769073,0.050000000745058,0.0490305870771408,298.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.4858491718769073,0.050000000745058,0.2325799912214279,287.6584777832031,289.1657409667969,290.45196533203125,289.650146484375,294.499755859375,298.4483947753906,286.6083984375,1.0,0.1874666661024093,1.0,1.0,0.5956172943115234,1.0,-0.4961132109165191,0.2552025914192199,0.2409106492996215,0.1067657023668289,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57331085205078,48.0,4406.55029296875,-0.0,43.71608352661133,1.0,282.4700927734375,286.2980041503906,294.6879272460937,295.9147033691406,293.1499938964844,293.1499938964844,283.1499938964844,14398.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362809658050537,1.0,0.0,0.0,0.1827506124973297,0.1856183260679245,3.674957893551322e-09,3.476384162902832,3.4763777256011963,6.508383194159251e-06,0.0,0.0,-0.0,940.2852783203124,0.0,5.825917720794678,1496.9674072265625,0.0,345.0447998046875,0.2000143527984619,1.0,0.0,3.0,1.0,0.0
18166380,298.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.0466006807982921,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.0490727610886096,298.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.036244973540306,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.0490727610886096,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.2327800542116165,287.2988586425781,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.3973693847656,287.5699768066406,1.0,0.1889383494853973,1.0,1.0,0.1985390931367874,1.0,-0.4965405166149139,0.4606644809246063,0.0358760468661785,0.3111932575702667,5.551115123125783e-17,5.551115123125783e-17,0.0,44.673282623291016,36.0,2355.217041015625,-0.0,44.73021697998047,1.0,282.4951171875,286.3799133300781,292.8381042480469,293.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,16074.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472556710243225,1.0,0.0,0.0,1.4777519027120434e-05,0.3620617091655731,2.802285313519004e-13,3.477337598800659,3.4773311614990234,6.502350515802391e-06,0.0,0.0,-0.0,3.611165811889805e-05,0.0,12.276375770568848,1497.158203125,0.0,368.7451477050781,0.2164710760116577,1.0,0.0,3.0,1.0,0.0
18166440,298.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.0466006807982921,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.0490727610886096,298.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.036244973540306,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.0490727610886096,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.4836743474006653,0.050000000745058,0.2327800542116165,287.2988586425781,288.68365478515625,290.5599365234375,289.7334289550781,291.3881225585937,298.3973693847656,287.5699768066406,1.0,0.1889383494853973,1.0,1.0,0.1985390931367874,1.0,-0.4965405166149139,0.4606644809246063,0.0358760468661785,0.3111932575702667,5.551115123125783e-17,5.551115123125783e-17,0.0,44.673282623291016,36.0,2355.217041015625,-0.0,44.73021697998047,1.0,282.4951171875,286.3799133300781,292.8381042480469,293.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,16074.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472556710243225,1.0,0.0,0.0,1.4777519027120434e-05,0.3620617091655731,2.802285313519004e-13,3.477337598800659,3.4773311614990234,6.502350515802391e-06,0.0,0.0,-0.0,3.611165811889805e-05,0.0,12.276375770568848,1497.158203125,0.0,368.7451477050781,0.2164710760116577,1.0,0.0,3.0,1.0,0.0
18166500,298.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.4849103093147278,0.050000000745058,0.0465778522193431,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.4849103093147278,0.050000000745058,0.0490487217903137,298.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.4849103093147278,0.050000000745058,0.0362272188067436,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.4849103093147278,0.050000000745058,0.0490487217903137,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.4849103093147278,0.050000000745058,0.2326660305261612,287.8021850585937,288.6268615722656,290.61456298828125,289.7746276855469,290.64678955078125,298.3783874511719,288.0220642089844,1.0,0.1877505034208297,1.0,1.0,0.0,1.0,-0.4962973892688751,0.4962957203388214,1.652450464462163e-06,0.3467138111591339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.068397521972656,36.0,1779.4119873046875,-0.0,44.19783782958984,1.0,282.4950866699219,286.3799133300781,292.2896728515625,292.67431640625,293.1499938964844,293.1499938964844,283.1499938964844,16542.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667968213558197,1.0,0.0,0.0,1.4678932529932354e-05,0.415669709444046,2.78356032884855e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3.549685425241478e-05,0.0,14.619343757629396,1497.1583251953125,0.0,220.6031951904297,0.222168281674385,1.0,0.0,3.0,1.0,0.0
18166560,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.4873776733875274,0.050000000745058,0.046532779932022,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.4873776733875274,0.050000000745058,0.049001257866621,298.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.4873776733875274,0.050000000745058,0.036192163825035,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.4873776733875274,0.050000000745058,0.049001257866621,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.4873776733875274,0.050000000745058,0.2324408739805221,288.22540283203125,288.2215881347656,290.6695861816406,289.81549072265625,290.9349365234375,298.3639831542969,288.42352294921875,1.0,0.1854821443557739,1.0,1.0,0.1996344774961471,1.0,-0.4958034455776214,0.4665796756744385,0.0292237643152475,0.3172439336776733,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85833740234375,25.0,1437.9586181640625,-0.0,43.11509704589844,1.0,282.4950256347656,286.3798828125,292.01153564453125,292.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,16927.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2670640051364898,1.0,0.0,0.0,1.5033656382001936e-05,0.4496144354343414,2.85082667108444e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3.518482481013052e-05,0.0,16.264177322387695,1497.1583251953125,0.0,0.0,0.2263396978378296,1.0,0.0,3.0,1.0,0.0
18166620,298.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.5005316138267517,0.050000000745058,0.0463135614991188,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.5005316138267517,0.050000000745058,0.0487704090774059,298.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.83221435546875,0.7214339971542358,0.1802140921354293,0.0979606956243515,298.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.5005316138267517,0.050000000745058,0.0487704090774059,298.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.75408935546875,0.5005316138267517,0.050000000745058,0.2313458323478698,288.8044128417969,288.1485290527344,290.747314453125,289.87225341796875,292.989501953125,298.3501281738281,289.0236511230469,1.0,0.1818319857120514,1.0,1.0,0.4792575240135193,1.0,-0.5677122473716736,0.3691465556621551,0.1985657215118408,0.2035684585571289,5.551115123125783e-17,5.551115123125783e-17,0.0,37.54631423950195,25.0,1443.82666015625,-0.0,46.6839714050293,1.0,282.49493408203125,286.3798828125,291.881103515625,291.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,17332.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1242204457521438,1.0,0.0,0.0,1.539307413622737e-05,0.4763381481170654,2.918982872253395e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3.504068808979355e-05,0.0,17.711971282958984,1497.1583251953125,0.0,0.0,0.2302096933126449,1.0,0.0,3.0,1.0,0.0
18166680,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628356933594,0.5069249272346497,0.050000000745058,0.0462231151759624,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628356933594,0.5069249272346497,0.050000000745058,0.0486751645803451,298.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.188720703125,0.7837986946105957,0.1797481477260589,0.1220906227827072,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628356933594,0.5069249272346497,0.050000000745058,0.0486751645803451,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0628356933594,0.5069249272346497,0.050000000745058,0.2308940291404724,289.13494873046875,287.7801513671875,290.78076171875,289.8963317871094,294.07012939453125,298.324951171875,289.3905334472656,1.0,0.1801427602767944,1.0,1.0,0.5989034175872803,1.0,-0.5958811044692993,0.3140696287155151,0.2818114757537842,0.1432420164346695,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36357498168945,25.0,1687.270751953125,-0.0,47.8750114440918,1.0,282.4949035644531,286.3798828125,291.81109619140625,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,17462.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0524935461580753,1.0,0.0,0.0,1.550888191559352e-05,0.4831253588199615,2.940943658307632e-13,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3.496290082694031e-05,0.0,18.116418838500977,1497.1583251953125,0.0,0.0,0.2313424050807953,1.0,0.0,3.0,1.0,0.0
18166740,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5332016348838806,0.1573587208986282,0.0459420979022979,298.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9660339355469,0.7668918371200562,0.1605022847652435,0.1353598535060882,298.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753967285156,0.830378532409668,0.1810707151889801,0.1270239651203155,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5332016348838806,0.050000000745058,0.0483792424201965,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.5332016348838806,0.050000000745058,0.2294902950525283,288.06317138671875,287.7011108398437,290.8748474121094,289.9630126953125,295.009521484375,298.2438659667969,287.1800231933594,1.0,0.1784778237342834,1.0,1.0,0.933056652545929,1.0,-0.7034348845481873,0.306023508310318,0.3974113762378692,0.1144672408699989,0.0215830579400062,0.0215830579400062,0.0,28.816654205322266,25.0,8815.1787109375,-0.0,54.248779296875,1.0,282.8358459472656,286.9949645996094,292.43658447265625,293.24224853515625,293.1499938964844,293.1499938964844,283.1499938964844,19745.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6199520230293274,0.6480455994606018,2.5645407575325407e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3486.61083984375,0.0,33.29859161376953,1497.1583251953125,0.0,0.0,0.2610609531402588,1.0,0.0,3.0,1.0,0.0
18166800,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823059082031,0.6745437383651733,0.1584164202213287,0.0811352953314781,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899780273437,0.8075928688049316,0.1594118922948837,0.1463068276643753,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25927734375,0.8500993847846985,0.1809606850147247,0.1270771920680999,298.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7140808105469,0.5491304397583008,0.050000000745058,0.0482484214007854,298.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7140808105469,0.5491304397583008,0.1477345079183578,0.2288697361946106,287.3659973144531,287.35992431640625,290.89337158203125,289.9759521484375,295.03643798828125,298.22344970703125,287.1162109375,1.0,0.1789610683917999,1.0,1.0,0.9980838894844056,1.0,-0.7578997611999512,0.3274305164813995,0.4304692149162292,0.1249603480100631,5.551115123125783e-17,5.551115123125783e-17,0.0,26.015884399414062,43.0,5184.25634765625,-0.0,58.26494216918945,1.0,282.8544616699219,286.7821960449219,292.65625,293.18212890625,293.1499938964844,293.1499938964844,283.1499938964844,22121.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2037964463233947,0.3026328980922699,4.096807337816699e-09,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,1409.0936279296875,0.0,14.467050552368164,1497.1583251953125,0.0,0.0,0.2488806843757629,1.0,0.0,3.0,1.0,0.0
18166860,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.8872337937355042,0.1569550782442093,0.097174048423767,298.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.8872337937355042,0.1630493253469467,0.1023289561271667,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.8872337937355042,0.1960735917091369,0.0755798146128654,297.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.9764825701713562,0.1422551870346069,0.1335347592830658,297.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39862060546875,0.8872337937355042,0.1484332829713821,0.4854044914245605,287.3041381835937,286.9615478515625,291.0069885253906,290.0542297363281,295.0341796875,298.1840515136719,286.9847717285156,1.0,0.1955520361661911,1.0,1.0,0.8539764881134033,1.0,-1.0676932334899902,0.4682095050811767,0.5994837880134583,0.2088922560214996,0.3677304983139038,0.3677304983139038,0.0,14.4360933303833,63.0,11210.8271484375,-0.0,95.75578308105467,1.0,283.0049743652344,286.5252685546875,293.31268310546875,294.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,19210.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.035997986793518,1.0,0.0,0.0,0.7781577706336975,0.7898252010345459,4.040441226038639e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3957.02783203125,0.0,43.89817428588867,1497.1583251953125,0.0,0.0,0.2773658335208893,1.0,0.0,3.0,1.0,0.0
18166920,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.8872337937355042,0.1569550782442093,0.097174048423767,298.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.8872337937355042,0.1630493253469467,0.1023289561271667,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.8872337937355042,0.1960735917091369,0.0755798146128654,297.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.9764825701713562,0.1422551870346069,0.1335347592830658,297.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39862060546875,0.8872337937355042,0.1484332829713821,0.4854044914245605,287.3041381835937,286.9615478515625,291.0069885253906,290.0542297363281,295.0341796875,298.1840515136719,286.9847717285156,1.0,0.1955520361661911,1.0,1.0,0.8539764881134033,1.0,-1.0676932334899902,0.4682095050811767,0.5994837880134583,0.2088922560214996,0.3677304983139038,0.3677304983139038,0.0,14.4360933303833,63.0,11210.8271484375,-0.0,95.75578308105467,1.0,283.0049743652344,286.5252685546875,293.31268310546875,294.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,19210.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.035997986793518,1.0,0.0,0.0,0.7781577706336975,0.7898252010345459,4.040441226038639e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,3957.02783203125,0.0,43.89817428588867,1497.1583251953125,0.0,0.0,0.2773658335208893,1.0,0.0,3.0,1.0,0.0
18166980,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8909661173820496,0.1567300111055374,0.0997365936636924,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8909661173820496,0.1673463433980941,0.105027437210083,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8909661173820496,0.2065445929765701,0.0775729045271873,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.9656169414520264,0.1367905884981155,0.130765214562416,297.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9497854113578796,0.1466449350118637,0.5919405221939087,286.8828125,286.5852966308594,291.12164306640625,290.1312866210937,294.8844909667969,298.0972900390625,286.8276672363281,1.0,0.2182684391736984,1.0,1.0,0.7097805738449097,1.0,-1.2061069011688232,0.5564295649528503,0.6496773958206177,0.2698307335376739,0.5582733750343323,0.5582733750343323,0.0,16.4755802154541,83.0,12249.1640625,-0.0,133.3815155029297,1.0,283.084716796875,286.2729797363281,294.3941955566406,295.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18928.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805649042129516,1.0,0.0,0.0,0.8579930067062378,0.8584274649620056,4.912028828130133e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4175.46923828125,0.0,49.90510559082031,1497.1583251953125,0.0,23.490434646606445,0.2926649153232574,1.0,0.0,3.0,1.0,0.0
18167040,297.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8909661173820496,0.1567300111055374,0.0997365936636924,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8909661173820496,0.1673463433980941,0.105027437210083,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.8909661173820496,0.2065445929765701,0.0775729045271873,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.9656169414520264,0.1367905884981155,0.130765214562416,297.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.9497854113578796,0.1466449350118637,0.5919405221939087,286.8828125,286.5852966308594,291.12164306640625,290.1312866210937,294.8844909667969,298.0972900390625,286.8276672363281,1.0,0.2182684391736984,1.0,1.0,0.7097805738449097,1.0,-1.2061069011688232,0.5564295649528503,0.6496773958206177,0.2698307335376739,0.5582733750343323,0.5582733750343323,0.0,16.4755802154541,83.0,12249.1640625,-0.0,133.3815155029297,1.0,283.084716796875,286.2729797363281,294.3941955566406,295.22686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18928.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805649042129516,1.0,0.0,0.0,0.8579930067062378,0.8584274649620056,4.912028828130133e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4175.46923828125,0.0,49.90510559082031,1497.1583251953125,0.0,23.490434646606445,0.2926649153232574,1.0,0.0,3.0,1.0,0.0
18167100,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.895131528377533,0.1570687443017959,0.1026707664132118,297.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.895131528377533,0.1693883091211319,0.1081172600388526,298.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741149902344,0.895131528377533,0.2104440778493881,0.0798550397157669,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.956098198890686,0.1353328824043274,0.1290580183267593,297.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.9775480628013612,0.1441610157489776,0.6545215249061584,286.86181640625,286.5541687011719,291.1792907714844,290.1693115234375,294.7228088378906,298.0546569824219,286.7991943359375,1.0,0.2327524721622467,1.0,1.0,0.6376826167106628,1.0,-1.2936999797821045,0.6292463541030884,0.6644535660743713,0.325400173664093,0.6721543073654175,0.6721543073654175,0.0,17.977054595947266,83.0,15096.4873046875,-0.0,161.89401245117188,1.0,283.1109313964844,286.2290344238281,294.29400634765625,295.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,10475.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387305736541748,1.0,0.0,0.0,1.2227087020874023,1.222715139389038,9.975610026913273e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4896.31884765625,0.0,73.76548767089844,1497.1583251953125,0.0,253.92564392089844,0.3325368762016296,1.0,0.0,3.0,1.0,0.0
18167160,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62774658203125,0.971021056175232,0.1537090837955474,0.1402584016323089,297.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.93095862865448,0.168197363615036,0.1314865797758102,298.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6265563964844,0.9201582670211792,0.2106671631336212,0.0942458137869834,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.9222386479377748,0.1348362565040588,0.1283468604087829,297.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.944265604019165,0.142869547009468,0.6471783518791199,286.6294860839844,286.2316589355469,291.23712158203125,290.20703125,294.2020568847656,297.9943542480469,286.6663818359375,1.0,0.2483391612768173,1.0,1.0,0.5101461410522461,1.0,-1.3789458274841309,0.7848535180091858,0.5940923690795898,0.4633560478687286,0.7852231860160828,0.7852231860160828,0.0,20.539527893066406,103.0,14872.705078125,-0.0,195.80679321289065,1.0,283.1286926269531,286.08074951171875,294.10430908203125,295.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,16149.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668348431587219,1.0,0.0,0.0,1.157792091369629,1.157796859741211,8.944470408778218e-08,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4782.650390625,0.0,78.66425323486328,1497.1583251953125,0.0,414.9544677734375,0.3372237682342529,1.0,0.0,3.0,1.0,0.0
18167220,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.8172848224639893,0.146791473031044,0.1339364349842071,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.8460445404052734,0.1624184101819992,0.157506451010704,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.9121263027191162,0.20535409450531,0.1452668458223343,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7896286845207214,0.1332801431417465,0.1273050308227539,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.802493155002594,0.139319509267807,0.6330068707466125,286.22174072265625,285.9009094238281,291.3532409667969,290.281494140625,292.431640625,297.86376953125,286.2429504394531,1.0,0.2818633317947387,1.0,1.0,0.255073070526123,1.0,-1.5095831155776978,1.2736035585403442,0.2359796464443206,0.9315419793128968,0.8974883556365967,0.8974883556365967,0.0,33.812259674072266,91.0,17574.68359375,-0.0,269.0231018066406,1.0,283.14532470703125,285.7630920410156,293.67742919921875,295.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,13448.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431289076805115,1.0,0.0,0.0,1.5848443508148191,1.5848500728607178,1.6759716459091578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4828.78662109375,0.0,147.14768981933594,1497.1583251953125,0.0,658.5335693359375,0.4135017096996307,1.0,0.0,3.0,1.0,0.0
18167280,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22283935546875,0.8172848224639893,0.146791473031044,0.1339364349842071,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.8460445404052734,0.1624184101819992,0.157506451010704,297.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.9121263027191162,0.20535409450531,0.1452668458223343,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7896286845207214,0.1332801431417465,0.1273050308227539,297.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.802493155002594,0.139319509267807,0.6330068707466125,286.22174072265625,285.9009094238281,291.3532409667969,290.281494140625,292.431640625,297.86376953125,286.2429504394531,1.0,0.2818633317947387,1.0,1.0,0.255073070526123,1.0,-1.5095831155776978,1.2736035585403442,0.2359796464443206,0.9315419793128968,0.8974883556365967,0.8974883556365967,0.0,33.812259674072266,91.0,17574.68359375,-0.0,269.0231018066406,1.0,283.14532470703125,285.7630920410156,293.67742919921875,295.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,13448.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431289076805115,1.0,0.0,0.0,1.5848443508148191,1.5848500728607178,1.6759716459091578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4828.78662109375,0.0,147.14768981933594,1497.1583251953125,0.0,658.5335693359375,0.4135017096996307,1.0,0.0,3.0,1.0,0.0
18167340,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.7064410448074341,0.1434693038463592,0.1311626732349395,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82763671875,0.7319653630256653,0.1609131097793579,0.1542220413684845,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.7878547310829163,0.2019790112972259,0.1426821649074554,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.6851103901863098,0.1316899359226226,0.1266928613185882,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.6941373348236084,0.1363885253667831,0.6234675049781799,285.8253173828125,285.8625793457031,291.4659423828125,290.3522644042969,291.45867919921875,297.7579345703125,285.8149108886719,1.0,0.2965449690818786,1.0,1.0,0.0084008667618036,1.0,-1.4140775203704834,1.4140653610229492,1.2165664884378202e-05,1.085117220878601,0.7515130639076233,0.7515130639076233,0.0,55.926490783691406,91.0,17845.767578125,-0.0,295.8224182128906,1.0,283.149169921875,285.4583435058594,293.44354248046875,295.0845947265625,293.1499938964844,293.1499938964844,283.1499938964844,14158.3173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565587282180786,1.0,0.0,0.0,1.8489186763763428,1.8489257097244265,2.2810196753653145e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4799.4443359375,0.0,217.9298553466797,1497.1583251953125,0.0,714.4848022460938,0.4714052677154541,1.0,0.0,3.0,1.0,0.0
18167400,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.7051520943641663,0.1434060633182525,0.1310987770557403,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.7308802604675293,0.1608944535255432,0.1542047560214996,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7865273356437683,0.2019601762294769,0.1426510661840438,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.6839101314544678,0.1316526234149933,0.1266648173332214,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.6928507685661316,0.1363142132759094,0.6231502890586853,285.8216857910156,285.59326171875,291.46978759765625,290.3546447753906,291.4637451171875,297.7550354003906,285.81396484375,1.0,0.2969119548797607,1.0,1.0,0.0,1.0,-1.4135288000106812,1.4135242700576782,4.553776307147928e-06,1.0846834182739258,0.9277828931808472,0.9277828931808472,0.0,56.3118896484375,79.0,17838.21484375,-0.0,296.5094299316406,1.0,283.14923095703125,285.4580993652344,293.4383239746094,295.0761413574219,293.1499938964844,293.1499938964844,283.1499938964844,14426.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563499331474304,1.0,0.0,0.0,1.8471248149871824,1.847131967544556,2.2765955520753778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4797.29541015625,0.0,218.4157257080078,1497.1583251953125,0.0,713.5799560546875,0.4716413617134094,1.0,0.0,3.0,1.0,0.0
18167460,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.6844886541366577,0.1425656378269195,0.1301772892475128,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.7134467959403992,0.1609024703502655,0.1542022675275802,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.766592264175415,0.2025723308324813,0.1427853256464004,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.6648159027099609,0.1311033070087433,0.1262013018131256,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.6718093752861023,0.134909451007843,0.6168437004089355,285.65673828125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.68621826171875,285.6436767578125,1.0,0.3033341467380523,1.0,1.0,0.0,1.0,-1.4044482707977295,1.4044466018676758,1.6446832660221844e-06,1.0773817300796509,0.9261291027069092,0.9261291027069092,0.0,63.146461486816406,79.0,18727.537109375,-0.0,308.8900451660156,1.0,283.1498718261719,285.2688293457031,293.3943176269531,295.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,11455.8154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490174293518066,1.0,0.0,0.0,2.129724740982056,2.129732847213745,3.026497665814532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4836.7041015625,0.0,301.06964111328125,1497.1583251953125,0.0,682.5120239257812,0.5296133160591125,1.0,0.0,3.0,1.0,0.0
18167520,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63690185546875,0.6825993061065674,0.1425327956676483,0.1301186233758926,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.7118138074874878,0.1609874069690704,0.154271200299263,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7650167346000671,0.2028539329767227,0.1429484188556671,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.6630716919898987,0.1310750693082809,0.1261664628982544,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.6697558760643005,0.1347315907478332,0.6159771084785461,285.634521484375,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6750793457031,285.6237487792969,1.0,0.3039771020412445,1.0,1.0,0.0,1.0,-1.4035736322402954,1.4035719633102417,1.6428184608230367e-06,1.0766757726669312,0.9226199984550476,0.9226199984550476,0.0,63.85602569580078,67.0,18809.73828125,-0.0,310.1959533691406,1.0,283.14990234375,285.2472229003906,293.3983154296875,295.02655029296875,293.1499938964844,293.1499938964844,283.1499938964844,11888.59765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474902987480164,1.0,0.0,0.0,2.158764362335205,2.1587724685668945,3.1095950703274866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4840.62060546875,0.0,314.0771789550781,1497.1583251953125,0.0,676.2115478515625,0.5398496389389038,1.0,0.0,3.0,1.0,0.0
18167580,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.6804285049438477,0.1430027931928634,0.1303189843893051,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.7105517983436584,0.1620198488235473,0.1550846695899963,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7650837302207947,0.205344408750534,0.144494742155075,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.6609156727790833,0.1313742846250534,0.1262978315353393,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.6660302877426147,0.1341767311096191,0.6126118302345276,285.5374450683594,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6183776855469,285.5325927734375,1.0,0.3047398328781128,1.0,1.0,0.0,1.0,-1.4027612209320068,1.4027595520019531,1.6410540411015972e-06,1.075985550880432,0.8953534364700317,0.8953534364700317,0.0,64.90009307861328,55.0,19333.748046875,-0.0,312.3270568847656,1.0,283.1499938964844,285.14208984375,293.4693603515625,295.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,14693.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541013777256012,1.0,0.0,0.0,2.327709913253784,2.327719688415528,3.615356263253489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4879.5498046875,0.0,397.8953857421875,1497.1583251953125,0.0,650.1266479492188,0.5764367580413818,1.0,0.0,3.0,1.0,0.0
18167640,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.6804285049438477,0.1430027931928634,0.1303189843893051,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.7105517983436584,0.1620198488235473,0.1550846695899963,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7650837302207947,0.205344408750534,0.144494742155075,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.6609156727790833,0.1313742846250534,0.1262978315353393,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.6660302877426147,0.1341767311096191,0.6126118302345276,285.5374450683594,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6183776855469,285.5325927734375,1.0,0.3047398328781128,1.0,1.0,0.0,1.0,-1.4027612209320068,1.4027595520019531,1.6410540411015972e-06,1.075985550880432,0.8953534364700317,0.8953534364700317,0.0,64.90009307861328,55.0,19333.748046875,-0.0,312.3270568847656,1.0,283.1499938964844,285.14208984375,293.4693603515625,295.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,14693.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541013777256012,1.0,0.0,0.0,2.327709913253784,2.327719688415528,3.615356263253489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4879.5498046875,0.0,397.8953857421875,1497.1583251953125,0.0,650.1266479492188,0.5764367580413818,1.0,0.0,3.0,1.0,0.0
18167700,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.6841214895248413,0.1435592174530029,0.130682572722435,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7144391536712646,0.1627941578626632,0.1556894779205322,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234069824219,0.7700240612030029,0.2069093883037567,0.1454826295375824,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.6642113924026489,0.1317712962627411,0.1265495866537094,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.6687011122703552,0.1341912597417831,0.6120263934135437,285.5234069824219,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.596435546875,285.52215576171875,1.0,0.3034524321556091,1.0,1.0,0.0,1.0,-1.404707670211792,1.4047060012817385,1.6451687088192557e-06,1.077522873878479,0.8948432803153992,0.8948432803153992,0.0,63.68174743652344,55.0,19502.248046875,-0.0,310.2863464355469,1.0,283.1499938964844,285.1273498535156,293.5160827636719,295.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,15270.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400503277778625,1.0,0.0,0.0,2.361044645309448,2.3610546588897705,3.7196471680545073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4896.99462890625,0.0,415.9790954589844,1497.1583251953125,0.0,646.3328247070312,0.5873231291770935,1.0,0.0,3.0,1.0,0.0
18167760,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.6904698014259338,0.1442672610282898,0.1311714947223663,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7205914258956909,0.1637003868818283,0.1564000844955444,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.7777634263038635,0.2086138576269149,0.1465613394975662,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.6700171232223511,0.132295623421669,0.1269015520811081,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.516845703125,0.6739389896392822,0.1343576312065124,0.6120364665985107,285.5165710449219,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5777587890625,285.5155639648437,1.0,0.3013069033622741,1.0,1.0,0.0,1.0,-1.4078761339187622,1.4078744649887085,1.6518932852704893e-06,1.0800379514694214,0.9010413289070128,0.9010413289070128,0.0,61.577857971191406,43.0,19713.06640625,-0.0,306.66168212890625,1.0,283.1499938964844,285.11431884765625,293.5635986328125,295.2183837890625,293.1499938964844,293.1499938964844,283.1499938964844,15603.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404960513114929,1.0,0.0,0.0,2.4018170833587646,2.401827573776245,3.849224583518662e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4918.31494140625,0.0,436.9210205078125,1497.1583251953125,0.0,648.0852661132812,0.5969555377960205,1.0,0.0,3.0,1.0,0.0
18167820,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7102316617965698,0.1459362208843231,0.1323630809783935,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.7389189004898071,0.1657506227493286,0.1580184400081634,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8010998964309692,0.2122311145067215,0.148855373263359,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.6887659430503845,0.1335838139057159,0.1277996152639389,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.691597044467926,0.1349822282791137,0.6132451891899109,285.5083923339844,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5471496582031,285.5079040527344,1.0,0.2950444519519806,1.0,1.0,0.0,1.0,-1.416530966758728,1.4165292978286743,1.670371830186923e-06,1.0869256258010864,0.9261261820793152,0.9261261820793152,0.0,55.44759368896485,31.0,20152.22265625,-0.0,295.74517822265625,1.0,283.1499938964844,285.09332275390625,293.6527099609375,295.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,15817.4404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444613099098206,1.0,0.0,0.0,2.481209278106689,2.481220245361328,4.10790306659692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4960.7861328125,0.0,477.4526977539063,1497.1583251953125,0.0,663.8848876953125,0.6181005835533142,1.0,0.0,3.0,1.0,0.0
18167880,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7102316617965698,0.1459362208843231,0.1323630809783935,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.7389189004898071,0.1657506227493286,0.1580184400081634,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8010998964309692,0.2122311145067215,0.148855373263359,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.6887659430503845,0.1335838139057159,0.1277996152639389,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.691597044467926,0.1349822282791137,0.6132451891899109,285.5083923339844,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5471496582031,285.5079040527344,1.0,0.2950444519519806,1.0,1.0,0.0,1.0,-1.416530966758728,1.4165292978286743,1.670371830186923e-06,1.0869256258010864,0.9261261820793152,0.9261261820793152,0.0,55.44759368896485,31.0,20152.22265625,-0.0,295.74517822265625,1.0,283.1499938964844,285.09332275390625,293.6527099609375,295.341552734375,293.1499938964844,293.1499938964844,283.1499938964844,15817.4404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444613099098206,1.0,0.0,0.0,2.481209278106689,2.481220245361328,4.10790306659692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4960.7861328125,0.0,477.4526977539063,1497.1583251953125,0.0,663.8848876953125,0.6181005835533142,1.0,0.0,3.0,1.0,0.0
18167940,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.7372735142707825,0.1477366685867309,0.1336598694324493,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7679799795150757,0.1679409891366958,0.1597482711076736,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8336730599403381,0.2159171402454376,0.1511876583099365,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7172510623931885,0.1350316107273101,0.1288229376077652,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7188182473182678,0.1358080208301544,0.6152727007865906,285.4906311035156,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5223388671875,285.4894714355469,1.0,0.2867789268493652,1.0,1.0,0.0,1.0,-1.4266259670257568,1.4266242980957031,1.6921053429541644e-06,1.0949686765670776,0.95473974943161,0.95473974943161,0.0,47.56678771972656,25.0,20665.009765625,-0.0,281.05596923828125,1.0,283.1499938964844,285.0587463378906,293.7314758300781,295.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,16326.8369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508440136909485,1.0,0.0,0.0,2.5913870334625244,2.5913987159729004,4.48082431603325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5005.37353515625,0.0,539.0007934570312,1497.1583251953125,0.0,690.1243896484375,0.6440210342407227,1.0,0.0,3.0,1.0,0.0
