time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.7372735142707825,0.1477366685867309,0.1336598694324493,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7679799795150757,0.1679409891366958,0.1597482711076736,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8336730599403381,0.2159171402454376,0.1511876583099365,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7172510623931885,0.1350316107273101,0.1288229376077652,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7188182473182678,0.1358080208301544,0.6152727007865906,285.4906311035156,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5223388671875,285.4894714355469,1.0,0.2867789268493652,1.0,1.0,0.0,1.0,-1.4266259670257568,1.4266242980957031,1.6921053429541644e-06,1.0949686765670776,0.95473974943161,0.95473974943161,0.0,47.56678771972656,25.0,20665.009765625,-0.0,281.05596923828125,1.0,283.1499938964844,285.0587463378906,293.7314758300781,295.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,16326.8369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508440136909485,1.0,0.0,0.0,2.5913870334625244,2.5913987159729004,4.48082431603325e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5005.37353515625,0.0,539.0007934570312,1497.1583251953125,0.0,690.1243896484375,0.6440210342407227,1.0,0.0,3.0,1.0,0.0
18168060,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.7618807554244995,0.1491096466779709,0.134679764509201,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.7955402135848999,0.1696201264858245,0.1611094772815704,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8627082705497742,0.2186872661113739,0.1529627442359924,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7402585744857788,0.1361631900072097,0.12966188788414,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7410470247268677,0.1364753395318985,0.617159366607666,285.47271728515625,285.4320983886719,292.1412658691406,290.75146484375,292.13677978515625,297.5056457519531,285.4710388183594,1.0,0.2810931205749511,1.0,1.0,0.0,1.0,-1.4348880052566528,1.4348862171173096,1.7100265949920868e-06,1.101548194885254,0.9768959879875184,0.9768959879875184,0.0,41.95972442626953,25.0,21080.056640625,-0.0,270.9270935058594,1.0,283.1499938964844,285.02703857421875,293.7854309082031,295.548583984375,293.1499938964844,293.1499938964844,283.1499938964844,16933.953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562248826026917,1.0,0.0,0.0,2.68874454498291,2.6887571811676025,4.823834842682118e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5039.32861328125,0.0,598.5197143554688,1497.1583251953125,0.0,713.0388793945312,0.6641950607299805,1.0,0.0,3.0,1.0,0.0
18168120,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7706649303436279,0.1495310962200164,0.1349950432777404,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.8050400614738464,0.1701343953609466,0.1615299582481384,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.8730300068855286,0.2195300906896591,0.1535047739744186,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7482495903968811,0.1365119963884353,0.1299245953559875,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7488134503364563,0.136681243777275,0.6177635192871094,285.4685974121094,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5007629394531,285.4671936035156,1.0,0.279387354850769,1.0,1.0,0.0,1.0,-1.437462329864502,1.4374606609344482,1.7156365856862976e-06,1.103598952293396,0.9852254986763,0.9852254986763,0.0,40.30032730102539,25.0,21196.388671875,-0.0,267.96026611328125,1.0,283.1499938964844,285.0196228027344,293.8009948730469,295.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,17049.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578554272651672,1.0,0.0,0.0,2.713926076889038,2.7139389514923096,4.914613782602828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5048.74072265625,0.0,614.3618774414062,1497.1583251953125,0.0,720.1287231445312,0.6730198860168457,1.0,0.0,3.0,1.0,0.0
18168180,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8047559857368469,0.1512859910726547,0.1363791078329086,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8383733034133911,0.1722673326730728,0.1633501648902893,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.913775622844696,0.2230135798454284,0.1558008641004562,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7799946069717407,0.1379626542329788,0.1310937404632568,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7794549465179443,0.1375250369310379,0.6205903887748718,285.4471130371094,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4812316894531,285.4461669921875,1.0,0.2746796905994415,1.0,1.0,0.0,1.0,-1.4488621950149536,1.4488604068756104,1.7406181314072455e-06,1.1126742362976074,1.0,1.0,0.0,35.14492416381836,25.0,21721.845703125,-0.0,260.0936279296875,1.0,283.1499938964844,284.9818115234375,293.86492919921875,295.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18153.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646684169769287,1.0,0.0,0.0,2.837531805038452,2.83754563331604,5.372479563447996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5090.27490234375,0.0,699.3726806640625,1497.1583251953125,0.0,750.5054931640625,0.7025923728942871,1.0,0.0,3.0,1.0,0.0
18168240,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.8047559857368469,0.1512859910726547,0.1363791078329086,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8383733034133911,0.1722673326730728,0.1633501648902893,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.913775622844696,0.2230135798454284,0.1558008641004562,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7799946069717407,0.1379626542329788,0.1310937404632568,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.7794549465179443,0.1375250369310379,0.6205903887748718,285.4471130371094,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4812316894531,285.4461669921875,1.0,0.2746796905994415,1.0,1.0,0.0,1.0,-1.4488621950149536,1.4488604068756104,1.7406181314072455e-06,1.1126742362976074,1.0,1.0,0.0,35.14492416381836,25.0,21721.845703125,-0.0,260.0936279296875,1.0,283.1499938964844,284.9818115234375,293.86492919921875,295.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,18153.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646684169769287,1.0,0.0,0.0,2.837531805038452,2.83754563331604,5.372479563447996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5090.27490234375,0.0,699.3726806640625,1497.1583251953125,0.0,750.5054931640625,0.7025923728942871,1.0,0.0,3.0,1.0,0.0
18168300,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.82047438621521,0.1521484404802322,0.1370788663625717,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8545843958854675,0.1733056306838989,0.1642574369907379,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.9358305931091307,0.2247052639722824,0.1569308340549469,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.795892596244812,0.1386701166629791,0.1316855549812317,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7947412729263306,0.137926772236824,0.6220307350158691,285.4381408691406,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4720458984375,285.43682861328125,1.0,0.2729853093624115,1.0,1.0,0.0,1.0,-1.4545873403549194,1.4545856714248655,1.753253627612139e-06,1.1172322034835815,1.0,1.0,0.0,33.14289474487305,25.0,21989.8125,-0.0,257.54498291015625,1.0,283.1499938964844,284.96368408203125,293.8956604003906,295.7290344238281,293.1499938964844,293.1499938964844,283.1499938964844,18978.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678763389587402,1.0,0.0,0.0,2.9016759395599365,2.9016904830932617,5.618121576844715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5111.521484375,0.0,747.8485717773438,1497.1583251953125,0.0,765.2364501953125,0.7154709696769714,1.0,0.0,3.0,1.0,0.0
18168360,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8349732160568237,0.1530030071735382,0.1377820372581482,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8707557916641235,0.1743239760398864,0.1651577204465866,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.9564087986946106,0.2263627052307129,0.158045008778572,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8110645413398743,0.1393645852804184,0.1322772651910781,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.809359073638916,0.1383130103349685,0.6234607100486755,285.4340209960937,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4632568359375,285.4337463378906,1.0,0.2716832458972931,1.0,1.0,0.0,1.0,-1.4602769613265991,1.4602752923965454,1.765869001246756e-06,1.1217610836029053,1.0,1.0,0.0,31.46441650390625,25.0,22216.15234375,-0.0,255.7628173828125,1.0,283.1499938964844,284.9537048339844,293.92535400390625,295.7762756347656,293.1499938964844,293.1499938964844,283.1499938964844,19564.134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708491206169128,1.0,0.0,0.0,2.9461469650268555,2.94616174697876,5.791647481601103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5129.595703125,0.0,782.76220703125,1497.1583251953125,0.0,779.1366577148438,0.7291280031204224,1.0,0.0,3.0,1.0,0.0
18168420,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8551346659660339,0.1541881561279297,0.1387720257043838,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8933622241020203,0.175720140337944,0.1664068102836609,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9809141755104064,0.228632777929306,0.1595821529626846,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8301761746406555,0.140317291021347,0.1331037282943725,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8277373313903809,0.1388298273086547,0.625434935092926,285.4273376464844,285.351806640625,292.47576904296875,290.9381103515625,292.4714660644531,297.45147705078125,285.4269714355469,1.0,0.2703455984592438,1.0,1.0,0.0,1.0,-1.4681726694107056,1.4681708812713623,1.7834719301390578e-06,1.1280444860458374,1.0,1.0,0.0,29.51301956176757,25.0,22562.89453125,-0.0,254.206771850586,1.0,283.1499938964844,284.93572998046875,293.9670104980469,295.84375,293.1499938964844,293.1499938964844,283.1499938964844,20588.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748178958892822,1.0,0.0,0.0,3.022300243377685,3.0223159790039062,6.094927584854304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5157.50634765625,0.0,845.0446166992188,1497.1583251953125,0.0,798.0732421875,0.7448843717575073,1.0,0.0,3.0,1.0,0.0
18168480,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.8636072278022766,0.1546917110681533,0.1391967535018921,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.90264493227005,0.1763060688972473,0.1669352203607559,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.9895021915435792,0.2295845597982406,0.1602294445037841,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8378660678863525,0.140717402100563,0.1334551870822906,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8350415825843811,0.1390415728092193,0.6262613534927368,285.4271240234375,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4466552734375,285.4272155761719,1.0,0.2699406743049621,1.0,1.0,0.0,1.0,-1.4715074300765991,1.471505641937256,1.790940359569504e-06,1.1306977272033691,1.0,1.0,0.0,28.817052841186523,25.0,22692.447265625,-0.0,253.8644256591797,1.0,283.1499938964844,284.9320068359375,293.9844665527344,295.8710632324219,293.1499938964844,293.1499938964844,283.1499938964844,20902.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763921737670898,1.0,0.0,0.0,3.045241355895996,3.045257329940796,6.18780745753611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5168.109375,0.0,864.4343872070312,1497.1583251953125,0.0,805.706298828125,0.7533788084983826,1.0,0.0,3.0,1.0,0.0
18168540,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.876807451248169,0.1563242971897125,0.1406453251838684,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.9178370833396912,0.1781905591487884,0.1687074303627014,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9854690432548524,0.233838751912117,0.1524589657783508,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.8495906591415405,0.14199760556221,0.1346509158611297,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.8454764485359192,0.1396965682506561,0.6291176676750183,285.41552734375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4357604980469,285.4142150878906,1.0,0.2686455547809601,1.0,1.0,0.0,1.0,-1.4705334901809692,1.470531702041626,1.7888463617055097e-06,1.1300089359283447,1.0,1.0,0.0,27.88064384460449,25.0,23026.392578125,-0.0,251.17672729492188,1.0,283.1499938964844,284.9056091308594,294.0421142578125,295.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,22196.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813363790512085,1.0,0.0,0.0,3.138072967529297,3.138089895248413,6.570817276951857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5199.86767578125,0.0,945.923583984375,1497.1583251953125,0.0,830.1349487304688,0.7761101126670837,1.0,0.0,3.0,1.0,0.0
18168600,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.876807451248169,0.1563242971897125,0.1406453251838684,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.9178370833396912,0.1781905591487884,0.1687074303627014,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9854690432548524,0.233838751912117,0.1524589657783508,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158630371094,0.8495906591415405,0.14199760556221,0.1346509158611297,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.8454764485359192,0.1396965682506561,0.6291176676750183,285.41552734375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4357604980469,285.4142150878906,1.0,0.2686455547809601,1.0,1.0,0.0,1.0,-1.4705334901809692,1.470531702041626,1.7888463617055097e-06,1.1300089359283447,1.0,1.0,0.0,27.88064384460449,25.0,23026.392578125,-0.0,251.17672729492188,1.0,283.1499938964844,284.9056091308594,294.0421142578125,295.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,22196.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813363790512085,1.0,0.0,0.0,3.138072967529297,3.138089895248413,6.570817276951857e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5199.86767578125,0.0,945.923583984375,1497.1583251953125,0.0,830.1349487304688,0.7761101126670837,1.0,0.0,3.0,1.0,0.0
18168660,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.8884952068328857,0.1577699929475784,0.1419245302677154,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9318017959594728,0.179833710193634,0.1702494323253631,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.981162130832672,0.239636093378067,0.1457496732473373,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8600100874900818,0.1431090682744979,0.1356858909130096,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8547093868255615,0.1402811855077743,0.6316009163856506,285.4021301269531,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4366455078125,285.4015808105469,1.0,0.2677289843559265,1.0,1.0,0.0,1.0,-1.4704707860946655,1.4704689979553225,1.7886862906379974e-06,1.129940152168274,1.0,1.0,0.0,27.141515731811523,25.0,23315.935546875,-0.0,249.23573303222656,1.0,283.1499938964844,284.88232421875,294.0916442871094,296.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,23358.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846703052520752,1.0,0.0,0.0,3.219212770462036,3.2192306518554688,6.91500815719337e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5226.4580078125,0.0,1021.2124633789062,1497.1583251953125,0.0,847.0028686523438,0.7930280566215515,1.0,0.0,3.0,1.0,0.0
18168720,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.889459490776062,0.1578947752714157,0.1420347243547439,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.9329468607902528,0.1799739450216293,0.1703809350728988,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.9807897210121156,0.2401625961065292,0.145214706659317,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8608722686767578,0.1432038098573684,0.1357741057872772,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8554708957672119,0.1403321176767349,0.6318181157112122,285.4016418457031,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.43682861328125,285.40118408203125,1.0,0.2676609456539154,1.0,1.0,0.0,1.0,-1.4704861640930176,1.4704843759536743,1.7887200556288008e-06,1.12995183467865,1.0,1.0,0.0,27.08448982238769,28.0,23338.19921875,-0.0,249.0992584228516,1.0,283.1499938964844,284.8811340332031,294.095947265625,296.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,23433.240234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849155187606812,1.0,0.0,0.0,3.224334955215454,3.2243528366088867,6.937030434528424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5228.57958984375,0.0,1026.0948486328125,1497.1583251953125,0.0,848.25634765625,0.7972531914710999,1.0,0.0,3.0,1.0,0.0
18168780,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8958592414855957,0.1594484746456146,0.1434211581945419,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.9404157996177672,0.1816945225000381,0.1720092147588729,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.978994846343994,0.2464281320571899,0.1427211016416549,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8663823008537292,0.1443668752908706,0.1368720531463623,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8598504066467285,0.1409631669521331,0.6346087455749512,285.3959350585937,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43817138671875,285.3962707519531,1.0,0.2682976424694061,1.0,1.0,0.0,1.0,-1.475776433944702,1.4757746458053589,1.8005516722041648e-06,1.1341142654418943,1.0,1.0,0.0,26.915393829345703,31.0,23702.896484375,-0.0,250.8837890625,1.0,283.1499938964844,284.8639831542969,294.1519470214844,296.1170959472656,293.1499938964844,293.1499938964844,283.1499938964844,24639.046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878703594207764,1.0,0.0,0.0,3.3062517642974854,3.3062705993652344,7.29399005194864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5260.73779296875,0.0,1106.30517578125,1497.1583251953125,0.0,863.4983520507812,0.8173429369926453,1.0,0.0,3.0,1.0,0.0
18168840,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8958592414855957,0.1594484746456146,0.1434211581945419,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.9404157996177672,0.1816945225000381,0.1720092147588729,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.978994846343994,0.2464281320571899,0.1427211016416549,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8663823008537292,0.1443668752908706,0.1368720531463623,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8598504066467285,0.1409631669521331,0.6346087455749512,285.3959350585937,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43817138671875,285.3962707519531,1.0,0.2682976424694061,1.0,1.0,0.0,1.0,-1.475776433944702,1.4757746458053589,1.8005516722041648e-06,1.1341142654418943,1.0,1.0,0.0,26.915393829345703,31.0,23702.896484375,-0.0,250.8837890625,1.0,283.1499938964844,284.8639831542969,294.1519470214844,296.1170959472656,293.1499938964844,293.1499938964844,283.1499938964844,24639.046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878703594207764,1.0,0.0,0.0,3.3062517642974854,3.3062705993652344,7.29399005194864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5260.73779296875,0.0,1106.30517578125,1497.1583251953125,0.0,863.4983520507812,0.8173429369926453,1.0,0.0,3.0,1.0,0.0
18168900,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8968847393989563,0.1602242439985275,0.1441190540790558,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9415391683578492,0.1825361847877502,0.172811672091484,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9792451858520508,0.2491948306560516,0.1430606842041015,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8670883178710938,0.1449366062879562,0.1374157965183258,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8600384593009949,0.1412664204835891,0.6359990835189819,285.3950500488281,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.43701171875,285.39508056640625,1.0,0.2691010236740112,1.0,1.0,0.0,1.0,-1.4803054332733154,1.4803036451339722,1.8107460846295e-06,1.1377018690109253,1.0,1.0,0.0,27.033531188964844,31.0,23921.591796875,-0.0,253.0824737548828,1.0,283.1499938964844,284.8554992675781,294.1814270019531,296.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,25353.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589428722858429,1.0,0.0,0.0,3.353866577148437,3.353886127471924,7.505591383960564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5279.6279296875,0.0,1154.794189453125,1497.1583251953125,0.0,871.6401977539062,0.8262268304824829,1.0,0.0,3.0,1.0,0.0
18168960,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.8965302109718323,0.1610000729560852,0.1448201537132263,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.9410300254821776,0.1833653599023819,0.1736057102680206,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.9802144765853882,0.2516258656978607,0.1444001942873001,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8664864897727966,0.1454990655183792,0.1379560381174087,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8589388132095337,0.1415535807609558,0.6373461484909058,285.39825439453125,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43414306640625,285.39910888671875,1.0,0.2702139914035797,1.0,1.0,0.0,1.0,-1.4859741926193235,1.4859724044799805,1.82356291134056e-06,1.1421962976455688,1.0,1.0,0.0,27.27894401550293,34.0,24122.81640625,-0.0,256.0980224609375,1.0,283.1499938964844,284.85369873046875,294.2110900878906,296.2049865722656,293.1499938964844,293.1499938964844,283.1499938964844,25816.267578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911008715629578,1.0,0.0,0.0,3.38431453704834,3.3843343257904053,7.642487389603048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5296.927734375,0.0,1186.5318603515625,1497.1583251953125,0.0,880.4571533203125,0.8364980220794678,1.0,0.0,3.0,1.0,0.0
18169020,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8925489783287048,0.1625489592552185,0.1462311595678329,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.9361029863357544,0.1849885433912277,0.175171822309494,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.983643352985382,0.2555089592933655,0.1494870781898498,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8622041940689087,0.146604374051094,0.139028713107109,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.853699803352356,0.1420703828334808,0.6398576498031616,285.4061889648437,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4237060546875,285.407470703125,1.0,0.2731775343418121,1.0,1.0,0.0,1.0,-1.4999557733535769,1.4999539852142334,1.855431946751196e-06,1.1532865762710571,1.0,1.0,0.0,28.08722496032715,37.0,24587.046875,-0.0,264.14471435546875,1.0,283.1499938964844,284.8483581542969,294.271240234375,296.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,26978.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949599146842957,1.0,0.0,0.0,3.45965313911438,3.4596736431121826,7.986535024429031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5336.029296875,0.0,1267.5498046875,1497.1583251953125,0.0,901.1248779296876,0.8549908399581909,1.0,0.0,3.0,1.0,0.0
18169080,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8925489783287048,0.1625489592552185,0.1462311595678329,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.9361029863357544,0.1849885433912277,0.175171822309494,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.983643352985382,0.2555089592933655,0.1494870781898498,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8622041940689087,0.146604374051094,0.139028713107109,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.853699803352356,0.1420703828334808,0.6398576498031616,285.4061889648437,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4237060546875,285.407470703125,1.0,0.2731775343418121,1.0,1.0,0.0,1.0,-1.4999557733535769,1.4999539852142334,1.855431946751196e-06,1.1532865762710571,1.0,1.0,0.0,28.08722496032715,37.0,24587.046875,-0.0,264.14471435546875,1.0,283.1499938964844,284.8483581542969,294.271240234375,296.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,26978.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949599146842957,1.0,0.0,0.0,3.45965313911438,3.4596736431121826,7.986535024429031e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5336.029296875,0.0,1267.5498046875,1497.1583251953125,0.0,901.1248779296876,0.8549908399581909,1.0,0.0,3.0,1.0,0.0
18169140,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.8848903775215149,0.1640908569097519,0.147649735212326,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.9266588687896729,0.1865618973970413,0.1767048090696334,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.9882184267044068,0.2580048739910126,0.1573728173971176,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8545390367507935,0.1476827561855316,0.1400895416736602,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.84511798620224,0.1424939036369323,0.6420332193374634,285.4185485839844,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4072570800781,285.4201354980469,1.0,0.2770019471645355,1.0,1.0,0.0,1.0,-1.5168495178222656,1.5168476104736328,1.8944181192637188e-06,1.1666874885559082,1.0,1.0,0.0,29.29846954345703,40.0,25086.876953125,-0.0,274.6585388183594,1.0,283.1499938964844,284.8469543457031,294.33056640625,296.39385986328125,293.1499938964844,293.1499938964844,283.1499938964844,28126.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994051694869995,1.0,0.0,0.0,3.532506227493286,3.5325276851654053,8.326435931849119e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5377.2099609375,0.0,1349.3238525390625,1497.1583251953125,0.0,925.4930419921876,0.8728787302970886,1.0,0.0,3.0,1.0,0.0
18169200,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.8848903775215149,0.1640908569097519,0.147649735212326,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.9266588687896729,0.1865618973970413,0.1767048090696334,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.9882184267044068,0.2580048739910126,0.1573728173971176,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8545390367507935,0.1476827561855316,0.1400895416736602,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.84511798620224,0.1424939036369323,0.6420332193374634,285.4185485839844,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4072570800781,285.4201354980469,1.0,0.2770019471645355,1.0,1.0,0.0,1.0,-1.5168495178222656,1.5168476104736328,1.8944181192637188e-06,1.1666874885559082,1.0,1.0,0.0,29.29846954345703,40.0,25086.876953125,-0.0,274.6585388183594,1.0,283.1499938964844,284.8469543457031,294.33056640625,296.39385986328125,293.1499938964844,293.1499938964844,283.1499938964844,28126.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994051694869995,1.0,0.0,0.0,3.532506227493286,3.5325276851654053,8.326435931849119e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5377.2099609375,0.0,1349.3238525390625,1497.1583251953125,0.0,925.4930419921876,0.8728787302970886,1.0,0.0,3.0,1.0,0.0
18169260,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8746079206466675,0.1656214147806167,0.1490712612867355,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.91404390335083,0.1880836486816406,0.1782022714614868,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.992832899093628,0.259147435426712,0.1673621833324432,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8445616364479065,0.1487331092357635,0.141137033700943,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8342335820198059,0.1428177803754806,0.6438272595405579,285.4342041015625,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3860168457031,285.43603515625,1.0,0.2815070152282715,1.0,1.0,0.0,1.0,-1.5357550382614136,1.5357531309127808,1.938666173373349e-06,1.1816805601119995,1.0,1.0,0.0,30.880455017089844,28.0,25614.203125,-0.0,287.27545166015625,1.0,283.1499938964844,284.84844970703125,294.3886413574219,296.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,29264.47265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042017936706543,1.0,0.0,0.0,3.603249549865722,3.603271961212158,8.66327241055842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5419.9658203125,0.0,1432.0247802734375,1497.1583251953125,0.0,952.44873046875,0.8902526497840881,1.0,0.0,3.0,1.0,0.0
18169320,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.8746079206466675,0.1656214147806167,0.1490712612867355,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.91404390335083,0.1880836486816406,0.1782022714614868,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.992832899093628,0.259147435426712,0.1673621833324432,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8445616364479065,0.1487331092357635,0.141137033700943,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8342335820198059,0.1428177803754806,0.6438272595405579,285.4342041015625,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3860168457031,285.43603515625,1.0,0.2815070152282715,1.0,1.0,0.0,1.0,-1.5357550382614136,1.5357531309127808,1.938666173373349e-06,1.1816805601119995,1.0,1.0,0.0,30.880455017089844,28.0,25614.203125,-0.0,287.27545166015625,1.0,283.1499938964844,284.84844970703125,294.3886413574219,296.4906616210937,293.1499938964844,293.1499938964844,283.1499938964844,29264.47265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042017936706543,1.0,0.0,0.0,3.603249549865722,3.603271961212158,8.66327241055842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5419.9658203125,0.0,1432.0247802734375,1497.1583251953125,0.0,952.44873046875,0.8902526497840881,1.0,0.0,3.0,1.0,0.0
18169380,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8843433856964111,0.1671010106801986,0.1503885835409164,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9251465201377868,0.1895176321268081,0.1795543134212494,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9904964566230774,0.2612718045711517,0.161964476108551,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.8528183102607727,0.149721622467041,0.1420624107122421,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.8408727049827576,0.1430396884679794,0.644801914691925,285.4371643066406,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3703918457031,285.43682861328125,1.0,0.2800256609916687,1.0,1.0,0.0,1.0,-1.5347726345062256,1.5347706079483032,1.936551143444376e-06,1.181085467338562,1.0,1.0,0.0,30.191001892089844,31.0,25908.77734375,-0.0,285.0243225097656,1.0,283.1499938964844,284.83709716796875,294.443359375,296.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,30396.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086654663085938,1.0,0.0,0.0,3.672297716140747,3.672321081161499,8.998478051580605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5450.5234375,0.0,1515.9373779296875,1497.1583251953125,0.0,978.1156005859376,0.9072123169898988,1.0,0.0,3.0,1.0,0.0
18169440,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8843433856964111,0.1671010106801986,0.1503885835409164,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9251465201377868,0.1895176321268081,0.1795543134212494,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.9904964566230774,0.2612718045711517,0.161964476108551,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.8528183102607727,0.149721622467041,0.1420624107122421,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.8408727049827576,0.1430396884679794,0.644801914691925,285.4371643066406,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3703918457031,285.43682861328125,1.0,0.2800256609916687,1.0,1.0,0.0,1.0,-1.5347726345062256,1.5347706079483032,1.936551143444376e-06,1.181085467338562,1.0,1.0,0.0,30.191001892089844,31.0,25908.77734375,-0.0,285.0243225097656,1.0,283.1499938964844,284.83709716796875,294.443359375,296.5766906738281,293.1499938964844,293.1499938964844,283.1499938964844,30396.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086654663085938,1.0,0.0,0.0,3.672297716140747,3.672321081161499,8.998478051580605e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5450.5234375,0.0,1515.9373779296875,1497.1583251953125,0.0,978.1156005859376,0.9072123169898988,1.0,0.0,3.0,1.0,0.0
18169500,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.8877743482589722,0.1678252071142196,0.1510345637798309,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.9289954304695128,0.1902077794075012,0.1802056431770324,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.989733874797821,0.2633073031902313,0.1603648215532302,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8556474447250366,0.1501998603343963,0.1425104588270187,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8429268002510071,0.1431484818458557,0.6452417969703674,285.43328857421875,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36834716796875,285.43310546875,1.0,0.2801454067230224,1.0,1.0,0.0,1.0,-1.535473346710205,1.5354714393615725,1.9381104721105658e-06,1.1815567016601562,1.0,1.0,0.0,30.0085678100586,31.0,26066.14453125,-0.0,284.8666076660156,1.0,283.1499938964844,284.82794189453125,294.4683837890625,296.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,31095.927734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103160977363586,1.0,0.0,0.0,3.714289426803589,3.714313268661499,9.205444939652808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5465.03759765625,0.0,1568.5374755859375,1497.1583251953125,0.0,987.7470092773438,0.914714813232422,1.0,0.0,3.0,1.0,0.0
18169560,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.8891139626502991,0.1685465723276138,0.151682436466217,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9303330779075624,0.1908855587244033,0.1808508485555648,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.9897206425666808,0.2653028964996338,0.1603375226259231,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.8565590977668762,0.1506710648536682,0.1429585963487625,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8431643843650818,0.1432613283395767,0.6457381248474121,285.4354858398437,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3664855957031,285.4361877441406,1.0,0.2806023061275482,1.0,1.0,0.0,1.0,-1.538124918937683,1.5381230115890503,1.944351197380456e-06,1.18364417552948,1.0,1.0,0.0,30.055519104003903,34.0,26227.482421875,-0.0,286.1972045898437,1.0,283.1499938964844,284.8262634277344,294.4936218261719,296.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,31524.908203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116287708282471,1.0,0.0,0.0,3.739821672439575,3.739845752716065,9.332437116427172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5479.55029296875,0.0,1601.1070556640625,1497.1583251953125,0.0,995.4600830078124,0.9237995743751526,1.0,0.0,3.0,1.0,0.0
18169620,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8882768750190735,0.1699909567832946,0.1529892534017563,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9287764430046082,0.1922145634889602,0.182126373052597,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.9909338355064392,0.2687285244464874,0.1629138886928558,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8551357388496399,0.1515992432832718,0.1438524425029754,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.840581476688385,0.1434794962406158,0.6467885375022888,285.4425048828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3606872558594,285.443603515625,1.0,0.2823985815048218,1.0,1.0,0.0,1.0,-1.5466517210006714,1.546649694442749,1.9645299289550167e-06,1.190377712249756,1.0,1.0,0.0,30.53162002563477,37.0,26621.1484375,-0.0,291.3589782714844,1.0,283.1499938964844,284.8218078613281,294.5483703613281,296.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,32640.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614136278629303,1.0,0.0,0.0,3.8054466247558594,3.805471658706665,9.662834372647922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5514.45166015625,0.0,1686.8818359375,1497.1583251953125,0.0,1010.3246459960938,0.9399247765541076,1.0,0.0,3.0,1.0,0.0
18169680,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423217773437,0.8882768750190735,0.1699909567832946,0.1529892534017563,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9287764430046082,0.1922145634889602,0.182126373052597,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.9909338355064392,0.2687285244464874,0.1629138886928558,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.8551357388496399,0.1515992432832718,0.1438524425029754,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.840581476688385,0.1434794962406158,0.6467885375022888,285.4425048828125,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3606872558594,285.443603515625,1.0,0.2823985815048218,1.0,1.0,0.0,1.0,-1.5466517210006714,1.546649694442749,1.9645299289550167e-06,1.190377712249756,1.0,1.0,0.0,30.53162002563477,37.0,26621.1484375,-0.0,291.3589782714844,1.0,283.1499938964844,284.8218078613281,294.5483703613281,296.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,32640.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614136278629303,1.0,0.0,0.0,3.8054466247558594,3.805471658706665,9.662834372647922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5514.45166015625,0.0,1686.8818359375,1497.1583251953125,0.0,1010.3246459960938,0.9399247765541076,1.0,0.0,3.0,1.0,0.0
18169740,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8851252794265747,0.1710506081581115,0.1539573818445205,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.9245770573616028,0.1931678205728531,0.1830507963895797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.99256831407547,0.2705728411674499,0.1667061150074005,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.8517680168151855,0.1522692143917083,0.14450703561306,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8364853858947754,0.1436170488595962,0.6475288271903992,285.44970703125,285.0742492675781,293.6322631835937,291.5770263671875,293.6285705566406,297.35382080078125,285.4508361816406,1.0,0.2843517363071441,1.0,1.0,0.0,1.0,-1.5551507472991943,1.555148720741272,1.9847841485898243e-06,1.1970962285995483,1.0,1.0,0.0,31.170005798339844,37.0,26948.443359375,-0.0,296.98974609375,1.0,283.1499938964844,284.8194580078125,294.5910339355469,296.7955017089844,293.1499938964844,293.1499938964844,283.1499938964844,33542.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162161827087402,1.0,0.0,0.0,3.857648134231568,3.8576738834381104,9.929755151460995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5543.15087890625,0.0,1757.2587890625,1497.1583251953125,0.0,1022.783447265625,0.9498465657234192,1.0,0.0,3.0,1.0,0.0
18169800,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.88346266746521,0.1714392751455307,0.1543138325214386,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.9224283695220948,0.1935125887393951,0.1833866983652115,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9932716488838196,0.2710705995559692,0.1684779524803161,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.8500760197639465,0.1525126695632934,0.1447465568780899,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45391845703125,0.8345449566841125,0.1436599940061569,0.6477783918380737,285.45428466796875,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35064697265625,285.4556884765625,1.0,0.285195916891098,1.0,1.0,0.0,1.0,-1.55869460105896,1.5586925745010376,1.993269961531041e-06,1.199898362159729,1.0,1.0,0.0,31.46637535095215,40.0,27063.861328125,-0.0,299.434814453125,1.0,283.1499938964844,284.8212585449219,294.6067199707031,296.81939697265625,293.1499938964844,293.1499938964844,283.04998779296875,33750.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170379519462585,1.0,0.0,0.0,3.8696060180664062,3.869631767272949,9.991409797294182e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5647.9150390625,0.0,1773.650634765625,1497.1583251953125,0.0,1027.7379150390625,0.954692542552948,1.0,0.0,3.0,1.0,0.0
18169860,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8753620386123657,0.1727237999439239,0.1555622816085815,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.912317156791687,0.1946531236171722,0.1845604032278061,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.995959460735321,0.2721081376075744,0.1763923615217209,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8421375155448914,0.1533084958791732,0.1455826610326767,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.8256949186325073,0.1436851471662521,0.6483410596847534,285.3968200683594,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.335205078125,285.3976135253906,1.0,0.2887218594551086,1.0,1.0,0.0,1.0,-1.572782039642334,1.5727800130844116,2.0272345864214003e-06,1.2110402584075928,1.0,1.0,0.0,32.81063461303711,28.0,27814.375,-0.0,309.7000732421875,1.0,283.0511779785156,284.7451171875,294.68389892578125,296.9662170410156,293.1499938964844,293.1499938964844,282.75,34714.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251558065414429,1.0,0.0,0.0,3.924451589584351,3.92447829246521,1.0276642115059076e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5917.10205078125,0.0,1850.1412353515625,1497.1583251953125,0.0,1077.6434326171875,0.966071367263794,1.0,0.0,3.0,1.0,0.0
